time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6754143834114075,0.2462010085582733,0.2275043874979019,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8568657636642456,0.5152918100357056,0.5664443969726562,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.930029571056366,0.5751234292984009,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7685208320617676,0.3671393692493438,0.3534404039382934,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6838892102241516,0.2553631961345672,1.1770583391189575,291.0592041015625,291.1499938964844,288.7124938964844,285.39898681640625,291.0624084472656,297.1858215332031,291.0593566894531,1.0,0.6667852997779846,1.0,1.0,0.3223173916339874,1.0,-3.393369197845459,2.4525816440582275,0.940787434577942,1.6862207651138306,5.551115123125783e-17,5.551115123125783e-17,0.0,237.84434509277344,239.0,7.974496364593506,-0.0,3605.438720703125,1.0,283.1464233398437,288.5089111328125,285.8902587890625,285.9033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148041769862175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6754143834114075,0.2462010085582733,0.2275043874979019,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8568657636642456,0.5152918100357056,0.5664443969726562,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.930029571056366,0.5751234292984009,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7685208320617676,0.3671393692493438,0.3534404039382934,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6838892102241516,0.2553631961345672,1.1770583391189575,291.0592041015625,291.1499938964844,288.7124938964844,285.39898681640625,291.0624084472656,297.1858215332031,291.0593566894531,1.0,0.6667852997779846,1.0,1.0,0.3223173916339874,1.0,-3.393369197845459,2.4525816440582275,0.940787434577942,1.6862207651138306,5.551115123125783e-17,5.551115123125783e-17,0.0,237.84434509277344,239.0,7.974496364593506,-0.0,3605.438720703125,1.0,283.1464233398437,288.5089111328125,285.8902587890625,285.9033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148041769862175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6719887256622314,0.2442063242197036,0.2258313298225402,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8537720441818237,0.513030469417572,0.564150869846344,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9302690029144288,0.5791838765144348,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7653701305389404,0.3650347888469696,0.3515858948230743,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6807208061218262,0.2536568343639374,1.1699963808059692,291.06219482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0638122558594,297.1715393066406,291.0622253417969,1.0,0.666481077671051,1.0,1.0,0.3260088264942169,1.0,-3.3831169605255127,2.4336812496185303,0.9494357109069824,1.669664978981018,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6775665283203,242.0,5.216782093048096,-0.0,3591.578369140625,1.0,283.1462707519531,288.50885009765625,285.8428649902344,285.8551940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478672474622726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6719887256622314,0.2442063242197036,0.2258313298225402,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8537720441818237,0.513030469417572,0.564150869846344,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9302690029144288,0.5791838765144348,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7653701305389404,0.3650347888469696,0.3515858948230743,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6807208061218262,0.2536568343639374,1.1699963808059692,291.06219482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0638122558594,297.1715393066406,291.0622253417969,1.0,0.666481077671051,1.0,1.0,0.3260088264942169,1.0,-3.3831169605255127,2.4336812496185303,0.9494357109069824,1.669664978981018,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6775665283203,242.0,5.216782093048096,-0.0,3591.578369140625,1.0,283.1462707519531,288.50885009765625,285.8428649902344,285.8551940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478672474622726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6681484580039978,0.2420941591262817,0.2240742295980453,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8502318263053894,0.5106234550476074,0.5617266297340393,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9299737215042114,0.5841474533081055,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.7617894411087036,0.3627892136573791,0.3496214151382446,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6771150231361389,0.2518276274204254,1.1624939441680908,291.0636901855469,291.1499938964844,288.6471252441406,285.3572998046875,291.0646057128906,297.1558532714844,291.063720703125,1.0,0.6664722561836243,1.0,1.0,0.3297002613544464,1.0,-3.3730525970458984,2.4150304794311523,0.9580219388008118,1.6533265113830566,5.551115123125783e-17,5.551115123125783e-17,0.0,242.054428100586,245.0,3.3045339584350586,-0.0,3581.3515625,1.0,283.1461486816406,288.5088195800781,285.7980651855469,285.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476689726114273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6681484580039978,0.2420941591262817,0.2240742295980453,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8502318263053894,0.5106234550476074,0.5617266297340393,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9299737215042114,0.5841474533081055,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.7617894411087036,0.3627892136573791,0.3496214151382446,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6771150231361389,0.2518276274204254,1.1624939441680908,291.0636901855469,291.1499938964844,288.6471252441406,285.3572998046875,291.0646057128906,297.1558532714844,291.063720703125,1.0,0.6664722561836243,1.0,1.0,0.3297002613544464,1.0,-3.3730525970458984,2.4150304794311523,0.9580219388008118,1.6533265113830566,5.551115123125783e-17,5.551115123125783e-17,0.0,242.054428100586,245.0,3.3045339584350586,-0.0,3581.3515625,1.0,283.1461486816406,288.5088195800781,285.7980651855469,285.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476689726114273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.6661242842674255,0.2409957200288772,0.2231624573469162,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.8483536839485168,0.509367048740387,0.5604631304740906,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9990000128746032,0.9296431541442872,0.5868553519248962,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7598926424980164,0.361614465713501,0.3485955595970154,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.6751983761787415,0.250867635011673,1.1585644483566284,291.0641784667969,291.1499938964844,288.630615234375,285.3468322753906,291.0648193359375,297.1476135253906,291.0641784667969,1.0,0.6665257215499878,1.0,1.0,0.3315459787845611,1.0,-3.367931842803955,2.405672073364258,0.9622597694396972,1.6451462507247925,5.551115123125783e-17,5.551115123125783e-17,0.0,243.3787078857422,245.0,2.646419048309326,-0.0,3576.824462890625,1.0,283.1460876464844,288.5088195800781,285.7765197753906,285.78790283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475662738084793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6640527248382568,0.2398699223995208,0.2222287356853485,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8464279174804688,0.5080760717391968,0.5591657757759094,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.9990000128746032,0.9291977882385254,0.5896677374839783,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.7579475045204163,0.3604054450988769,0.3475403785705566,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6732275485992432,0.2498782873153686,1.154516339302063,291.06414794921875,291.1499938964844,288.614013671875,285.3363647460937,291.06396484375,297.1391906738281,291.0640563964844,1.0,0.666597843170166,1.0,1.0,0.333257794380188,1.0,-3.362697124481201,2.396656990051269,0.9660401344299316,1.6373344659805298,5.551115123125783e-17,5.551115123125783e-17,0.0,244.7662048339844,233.0,1.40216863155365,-0.0,3572.40087890625,1.0,283.1460266113281,288.5087890625,285.7555236816406,285.7666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474606841802597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6629359722137451,0.2375125586986541,0.2200894504785537,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.846297562122345,0.505361020565033,0.5562170743942261,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9284747838974,0.5868411660194397,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7574079632759094,0.3578551411628723,0.3451220989227295,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6724108457565308,0.247785672545433,1.1450296640396118,291.0625915527344,291.1499938964844,288.5804138183594,285.3153686523437,291.0609436035156,297.12384033203125,291.0624084472656,1.0,0.6619449257850647,1.0,1.0,0.3366813957691192,1.0,-3.339345693588257,2.3701345920562744,0.969210922718048,1.616350531578064,5.551115123125783e-17,5.551115123125783e-17,0.0,242.1124420166016,221.0,-1.1145209074020386,-0.0,3502.41259765625,1.0,283.1458740234375,288.5087585449219,285.7150573730469,285.7256164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472293138504028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6629359722137451,0.2375125586986541,0.2200894504785537,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.846297562122345,0.505361020565033,0.5562170743942261,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9284747838974,0.5868411660194397,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7574079632759094,0.3578551411628723,0.3451220989227295,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6724108457565308,0.247785672545433,1.1450296640396118,291.0625915527344,291.1499938964844,288.5804138183594,285.3153686523437,291.0609436035156,297.12384033203125,291.0624084472656,1.0,0.6619449257850647,1.0,1.0,0.3366813957691192,1.0,-3.339345693588257,2.3701345920562744,0.969210922718048,1.616350531578064,5.551115123125783e-17,5.551115123125783e-17,0.0,242.1124420166016,221.0,-1.1145209074020386,-0.0,3502.41259765625,1.0,283.1458740234375,288.5087585449219,285.7150573730469,285.7256164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472293138504028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6637890338897705,0.2350727021694183,0.2177441120147705,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8486270904541016,0.5025174021720886,0.5529730916023254,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.9285213947296144,0.5784316658973694,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7590600848197937,0.3551774322986603,0.3424472212791443,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6736380457878113,0.2456041872501373,1.1344763040542605,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0580749511719,297.11376953125,291.0600891113281,1.0,0.6545795202255249,1.0,1.0,0.3401049971580505,1.0,-3.307119131088257,2.3378982543945312,0.9692208766937256,1.5914725065231323,5.551115123125783e-17,5.551115123125783e-17,0.0,235.89453125,224.0,-2.308722496032715,-0.0,3392.83447265625,1.0,283.145751953125,288.5087280273437,285.67645263671875,285.6865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469825953245163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6637890338897705,0.2350727021694183,0.2177441120147705,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8486270904541016,0.5025174021720886,0.5529730916023254,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.9285213947296144,0.5784316658973694,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7590600848197937,0.3551774322986603,0.3424472212791443,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6736380457878113,0.2456041872501373,1.1344763040542605,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0580749511719,297.11376953125,291.0600891113281,1.0,0.6545795202255249,1.0,1.0,0.3401049971580505,1.0,-3.307119131088257,2.3378982543945312,0.9692208766937256,1.5914725065231323,5.551115123125783e-17,5.551115123125783e-17,0.0,235.89453125,224.0,-2.308722496032715,-0.0,3392.83447265625,1.0,283.145751953125,288.5087280273437,285.67645263671875,285.6865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469825953245163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6625908017158508,0.2325962632894516,0.2154726535081863,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8484761714935303,0.4995936751365661,0.5497689247131348,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.9287543296813964,0.5753986835479736,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.758443295955658,0.3524206280708313,0.3398082256317138,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6727478504180908,0.2433912456035614,1.1243020296096802,291.05859375,291.1499938964844,288.5115051269531,285.2730407714844,291.0572509765625,297.1062316894531,291.0584716796875,1.0,0.6503002047538757,1.0,1.0,0.3436536490917206,1.0,-3.2819652557373047,2.310171365737915,0.9717940092086792,1.569240927696228,5.551115123125783e-17,5.551115123125783e-17,0.0,233.06951904296875,227.0,-1.603230595588684,-0.0,3319.97802734375,1.0,283.1455993652344,288.5086975097656,285.6394958496094,285.6491394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467448472976684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6625908017158508,0.2325962632894516,0.2154726535081863,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8484761714935303,0.4995936751365661,0.5497689247131348,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.9287543296813964,0.5753986835479736,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.758443295955658,0.3524206280708313,0.3398082256317138,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6727478504180908,0.2433912456035614,1.1243020296096802,291.05859375,291.1499938964844,288.5115051269531,285.2730407714844,291.0572509765625,297.1062316894531,291.0584716796875,1.0,0.6503002047538757,1.0,1.0,0.3436536490917206,1.0,-3.2819652557373047,2.310171365737915,0.9717940092086792,1.569240927696228,5.551115123125783e-17,5.551115123125783e-17,0.0,233.06951904296875,227.0,-1.603230595588684,-0.0,3319.97802734375,1.0,283.1455993652344,288.5086975097656,285.6394958496094,285.6491394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467448472976684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6599035859107971,0.2300449758768081,0.2132252901792526,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.846522331237793,0.4965621531009674,0.546555757522583,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.928328812122345,0.5761687159538269,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7561774849891663,0.3495556116104126,0.3371612727642059,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6703176498413086,0.2411083281040191,1.1142767667770386,291.05731201171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.09619140625,291.05718994140625,1.0,0.6476343274116516,1.0,1.0,0.3472022712230682,1.0,-3.2615861892700195,2.285698890686035,0.9758871793746948,1.5493381023406982,5.551115123125783e-17,5.551115123125783e-17,0.0,232.6170959472656,230.0,-1.408055543899536,-0.0,3271.860107421875,1.0,283.1454772949219,288.5086669921875,285.60406494140625,285.6133117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465264707803726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6599035859107971,0.2300449758768081,0.2132252901792526,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.846522331237793,0.4965621531009674,0.546555757522583,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.928328812122345,0.5761687159538269,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7561774849891663,0.3495556116104126,0.3371612727642059,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6703176498413086,0.2411083281040191,1.1142767667770386,291.05731201171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.09619140625,291.05718994140625,1.0,0.6476343274116516,1.0,1.0,0.3472022712230682,1.0,-3.2615861892700195,2.285698890686035,0.9758871793746948,1.5493381023406982,5.551115123125783e-17,5.551115123125783e-17,0.0,232.6170959472656,230.0,-1.408055543899536,-0.0,3271.860107421875,1.0,283.1454772949219,288.5086669921875,285.60406494140625,285.6133117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465264707803726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6582022309303284,0.2287354171276092,0.2120913416147232,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.8451157212257385,0.4950011968612671,0.5449244379997253,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.9990000128746032,0.9278585314750672,0.5774514079093933,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7546496987342834,0.3480778932571411,0.3358161747455597,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6687278151512146,0.2399322986602783,1.1092132329940796,291.05645751953125,291.1499938964844,288.45782470703125,285.2408447265625,291.0550231933594,297.0901794433594,291.05633544921875,1.0,0.646700918674469,1.0,1.0,0.3489766120910644,1.0,-3.252351999282837,2.274136066436768,0.978215992450714,1.5398555994033811,5.551115123125783e-17,5.551115123125783e-17,0.0,232.94265747070312,230.0,-1.6274044513702393,-0.0,3253.16357421875,1.0,283.1454162597656,288.5086364746094,285.5868530273437,285.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464195251464843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.6563242077827454,0.2274014949798584,0.2109453082084655,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.843497097492218,0.4934084117412567,0.543270468711853,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9990000128746032,0.9272221326828004,0.5791808366775513,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7529264688491821,0.3465683758258819,0.3344513475894928,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.6669497489929199,0.2387304604053497,1.1040844917297363,291.0556945800781,291.1499938964844,288.439453125,285.2300109863281,291.0544738769531,297.0835876464844,291.0555725097656,1.0,0.6459572315216064,1.0,1.0,0.3508417308330536,1.0,-3.243515014648437,2.26259994506836,0.9809151887893676,1.5303164720535278,5.551115123125783e-17,5.551115123125783e-17,0.0,233.54171752929688,233.0,-1.5240570306777954,-0.0,3236.93994140625,1.0,283.14532470703125,288.5086364746094,285.5699462890625,285.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463135033845901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6522018313407898,0.2246631234884262,0.2086102664470672,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8398159146308899,0.4901312291622162,0.5398876070976257,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.9990000128746032,0.925500988960266,0.5835937261581421,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7490712404251099,0.3434571921825409,0.3316560089588165,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6629941463470459,0.2362498939037323,1.0935866832733154,291.0541687011719,291.1499938964844,288.4020080566406,285.20819091796875,291.052734375,297.0691223144531,291.0540466308594,1.0,0.644855260848999,1.0,1.0,0.3545719683170318,1.0,-3.2264912128448486,2.2400076389312744,0.9864836931228638,1.5115817785263062,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3254852294922,221.0,-1.6787303686141968,-0.0,3209.34765625,1.0,283.14520263671875,288.50860595703125,285.5370483398437,285.545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461073756217956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6522018313407898,0.2246631234884262,0.2086102664470672,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8398159146308899,0.4901312291622162,0.5398876070976257,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.9990000128746032,0.925500988960266,0.5835937261581421,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7490712404251099,0.3434571921825409,0.3316560089588165,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6629941463470459,0.2362498939037323,1.0935866832733154,291.0541687011719,291.1499938964844,288.4020080566406,285.20819091796875,291.052734375,297.0691223144531,291.0540466308594,1.0,0.644855260848999,1.0,1.0,0.3545719683170318,1.0,-3.2264912128448486,2.2400076389312744,0.9864836931228638,1.5115817785263062,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3254852294922,221.0,-1.6787303686141968,-0.0,3209.34765625,1.0,283.14520263671875,288.50860595703125,285.5370483398437,285.545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461073756217956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.6507499814033508,0.2218120694160461,0.2060117870569229,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8395282626152039,0.4867086410522461,0.5361549854278564,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.9990000128746032,0.9237467646598816,0.5801900029182434,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7482246160507202,0.3402003049850464,0.3285550475120544,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6618395447731018,0.2336447238922119,1.081726312637329,291.0518798828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0493469238281,297.0553894042969,291.0516357421875,1.0,0.6392166018486023,1.0,1.0,0.3583022058010101,1.0,-3.197401285171509,2.2096827030181885,0.9877187609672546,1.488057255744934,5.551115123125783e-17,5.551115123125783e-17,0.0,232.15904235839844,224.0,-2.7875115871429443,-0.0,3128.82568359375,1.0,283.1450500488281,288.5085754394531,285.5051574707031,285.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458969861268997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.6507499814033508,0.2218120694160461,0.2060117870569229,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8395282626152039,0.4867086410522461,0.5361549854278564,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.9990000128746032,0.9237467646598816,0.5801900029182434,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7482246160507202,0.3402003049850464,0.3285550475120544,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6618395447731018,0.2336447238922119,1.081726312637329,291.0518798828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0493469238281,297.0553894042969,291.0516357421875,1.0,0.6392166018486023,1.0,1.0,0.3583022058010101,1.0,-3.197401285171509,2.2096827030181885,0.9877187609672546,1.488057255744934,5.551115123125783e-17,5.551115123125783e-17,0.0,232.15904235839844,224.0,-2.7875115871429443,-0.0,3128.82568359375,1.0,283.1450500488281,288.5085754394531,285.5051574707031,285.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458969861268997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.648036003112793,0.2189145684242248,0.2034274339675903,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8376732468605042,0.4831993281841278,0.532396137714386,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.9222039580345154,0.580193042755127,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7459611892700195,0.3368692696094513,0.3254386186599731,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6593454480171204,0.2309868782758712,1.0698950290679932,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0475158691406,297.0439758300781,291.0492553710937,1.0,0.6358641386032104,1.0,1.0,0.3621971905231476,1.0,-3.172381401062012,2.181756019592285,0.9906253814697266,1.4656332731246948,5.551115123125783e-17,5.551115123125783e-17,0.0,231.0965118408203,227.0,-2.5562689304351807,-0.0,3069.581298828125,1.0,283.1449279785156,288.5085144042969,285.47418212890625,285.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456834524869918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.648036003112793,0.2189145684242248,0.2034274339675903,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8376732468605042,0.4831993281841278,0.532396137714386,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.9222039580345154,0.580193042755127,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7459611892700195,0.3368692696094513,0.3254386186599731,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6593454480171204,0.2309868782758712,1.0698950290679932,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0475158691406,297.0439758300781,291.0492553710937,1.0,0.6358641386032104,1.0,1.0,0.3621971905231476,1.0,-3.172381401062012,2.181756019592285,0.9906253814697266,1.4656332731246948,5.551115123125783e-17,5.551115123125783e-17,0.0,231.0965118408203,227.0,-2.5562689304351807,-0.0,3069.581298828125,1.0,283.1449279785156,288.5085144042969,285.47418212890625,285.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456834524869918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6443586349487305,0.2159465104341507,0.2008457779884338,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8345927000045776,0.4795865416526794,0.5286032557487488,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9201111793518066,0.5828835368156433,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7426074743270874,0.333450436592102,0.3223086297512054,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6558259129524231,0.228258267045021,1.0580755472183228,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.0310974121094,291.046875,1.0,0.6336084604263306,1.0,1.0,0.366092175245285,1.0,-3.1505701541900635,2.156036853790283,0.9945331811904908,1.4448236227035522,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7149353027344,215.0,-2.7796404361724854,-0.0,3026.85791015625,1.0,283.1448059082031,288.50848388671875,285.4440612792969,285.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14547860622406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6443586349487305,0.2159465104341507,0.2008457779884338,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8345927000045776,0.4795865416526794,0.5286032557487488,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9201111793518066,0.5828835368156433,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7426074743270874,0.333450436592102,0.3223086297512054,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6558259129524231,0.228258267045021,1.0580755472183228,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.0310974121094,291.046875,1.0,0.6336084604263306,1.0,1.0,0.366092175245285,1.0,-3.1505701541900635,2.156036853790283,0.9945331811904908,1.4448236227035522,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7149353027344,215.0,-2.7796404361724854,-0.0,3026.85791015625,1.0,283.1448059082031,288.50848388671875,285.4440612792969,285.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14547860622406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6434095501899719,0.2144211232662201,0.1994658857583999,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8342090249061584,0.4777260720729828,0.5265863537788391,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.9990000128746032,0.9189415574073792,0.581515908241272,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.7419477105140686,0.3316904306411743,0.3206425309181213,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6550112962722778,0.2268507182598114,1.0517168045043943,291.0457458496094,291.1499938964844,288.26141357421875,285.1295471191406,291.0429077148437,297.0243835449219,291.0455017089844,1.0,0.6307374835014343,1.0,1.0,0.3680396676063537,1.0,-3.1355233192443848,2.140559196472168,0.9949643015861512,1.4329047203063965,5.551115123125783e-17,5.551115123125783e-17,0.0,230.3170623779297,215.0,-3.259253740310669,-0.0,2987.898193359375,1.0,283.14471435546875,288.50848388671875,285.4292297363281,285.43707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453747749328613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6429975628852844,0.2128763049840927,0.1980265378952026,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8345392346382141,0.475835382938385,0.5244873762130737,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.9179230332374572,0.5784638524055481,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.7419089078903198,0.329901784658432,0.3189063668251037,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6547690033912659,0.225420743227005,1.045049786567688,291.0442199707031,291.1499938964844,288.23992919921875,285.11798095703125,291.0415344238281,297.0186767578125,291.0439758300781,1.0,0.6271550059318542,1.0,1.0,0.3701125085353851,1.0,-3.117830276489258,2.123114824295044,0.994715452194214,1.4195005893707275,5.551115123125783e-17,5.551115123125783e-17,0.0,227.85235595703125,203.0,-3.3787519931793213,-0.0,2938.14013671875,1.0,283.1446533203125,288.5084533691406,285.41461181640625,285.4223327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452682614326477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6432268023490906,0.2097503840923309,0.1950424015522003,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8366120457649231,0.4719837009906769,0.5201261639595032,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.9990000128746032,0.916423499584198,0.5691191554069519,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7430509328842163,0.3262589573860168,0.3152961432933807,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6554104685783386,0.2225177586078643,1.0311551094055176,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.0106506347656,291.0414123535156,1.0,0.6183047890663147,1.0,1.0,0.3742582499980926,1.0,-3.0774099826812744,2.0851845741271973,0.9922252297401428,1.390741229057312,5.551115123125783e-17,5.551115123125783e-17,0.0,220.9434509277344,206.0,-3.262468338012696,-0.0,2819.593994140625,1.0,283.14453125,288.5084228515625,285.3857421875,285.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450598984956741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6432268023490906,0.2097503840923309,0.1950424015522003,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8366120457649231,0.4719837009906769,0.5201261639595032,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.9990000128746032,0.916423499584198,0.5691191554069519,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7430509328842163,0.3262589573860168,0.3152961432933807,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6554104685783386,0.2225177586078643,1.0311551094055176,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.0106506347656,291.0414123535156,1.0,0.6183047890663147,1.0,1.0,0.3742582499980926,1.0,-3.0774099826812744,2.0851845741271973,0.9922252297401428,1.390741229057312,5.551115123125783e-17,5.551115123125783e-17,0.0,220.9434509277344,206.0,-3.262468338012696,-0.0,2819.593994140625,1.0,283.14453125,288.5084228515625,285.3857421875,285.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450598984956741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6414581537246704,0.0,0.1921555250883102,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8361119627952576,0.0,0.5158344507217407,297.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.9990000128746032,0.0,0.5655024647712708,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.741904616355896,0.0,0.3117550611495971,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.653926432132721,0.0,1.0177339315414429,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.00457763671875,291.0386657714844,0.0,0.0,1.0,1.0,0.3784039616584778,1.0,-3.044696569442749,2.0524709224700928,0.9922257661819458,1.365220069885254,0.0,0.0,0.0,217.59767150878903,60.0,-3.115926504135132,-0.0,2737.299560546875,0.0,283.1443786621094,288.5083923339844,285.3573913574219,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6414581537246704,0.0,0.1921555250883102,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8361119627952576,0.0,0.5158344507217407,297.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.9990000128746032,0.0,0.5655024647712708,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.741904616355896,0.0,0.3117550611495971,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.653926432132721,0.0,1.0177339315414429,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.00457763671875,291.0386657714844,0.0,0.0,1.0,1.0,0.3784039616584778,1.0,-3.044696569442749,2.0524709224700928,0.9922257661819458,1.365220069885254,0.0,0.0,0.0,217.59767150878903,60.0,-3.115926504135132,-0.0,2737.299560546875,0.0,283.1443786621094,288.5083923339844,285.3573913574219,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
