time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0012986401561647,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0009055489208549,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0005815962213091,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0007874326547607,297.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0068643488921225,291.20965576171875,294.1499938964844,288.1061706542969,285.04754638671875,290.5450439453125,295.8477783203125,291.1201171875,0.0,0.0,0.6335816979408264,0.6335816979408264,0.6061681509017944,1.0,-0.0087055098265409,0.0084267081692814,0.000278802064713,-0.0108640268445014,0.0,0.0,0.0,-0.0462420098483562,60.0,4.710545063018799,-0.0,-1.046073612087639e-05,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8823075815322804e-21,-2.8969445095823976e-20,-1.6968942385328566e-24,-3.358063442878654e-17,-3.357287216591834e-17,-7.762274985101116e-21,0.0,0.0,-0.0,0.0,0.0,2.6466094596645527e-34,4.0067678508795064e-30,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0007704740855842,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0008985833846963,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.000577122438699,297.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0012120619649067,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0040609496645629,291.2103576660156,294.1499938964844,288.1020202636719,285.0453186035156,290.51226806640625,295.7289428710937,291.1161193847656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270423531532288,1.0,-0.0086612598970532,0.0080843763425946,0.000576882972382,-0.0110864201560616,0.0,0.0,0.0,-0.0459860861301422,60.0,1.1588472127914429,-0.0,-5.3819881031813566e-06,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.835753005877801e-23,-1.0361790226451308e-22,-3.823076634644011e-26,6.461291812337992e-18,6.456584741062259e-18,4.707162152509285e-21,0.0,0.0,-0.0,0.0,0.0,7.00696035531117e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0001140813619713,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001683137816144,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001411791599821,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001317677961196,297.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0005760228959843,291.2111511230469,294.1499938964844,288.0771179199219,285.0317687988281,290.4179992675781,294.8046569824219,291.102294921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751361608505249,1.0,-0.0013362354366108,0.0028293947689235,-0.0014931594487279,-0.0138245224952697,0.0,0.0,0.0,-0.008858785033226,60.0,-6.354801177978516,-0.0,-1.2089995493624886e-07,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.978283093821652e-36,8.452866230336574e-36,1.847480684309807e-36,-1.8177684932939182e-20,-1.4708628384385302e-20,-3.469058164141017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.526713256491348e-05,297.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001159573876066,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.511903822887689e-05,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001005480444291,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.00047599861864,291.21142578125,294.1499938964844,288.0516052246094,285.0177001953125,290.3949890136719,293.8670349121094,291.0970153808594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756808042526245,1.0,-0.0010175966890528,0.0007575814961455,0.0002600151638034,-0.0170914363116025,0.0,0.0,0.0,-0.0081439753994345,60.0,-3.986482858657837,-0.0,-7.05978635551219e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,9.92138763610071e-21,5.0619620507770126e-21,4.859425585323698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.487604256719352e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001148990631918,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.379800081253052e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.991065599024296e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0004739255819004,291.211669921875,294.1499938964844,288.0255126953125,285.0030517578125,290.3737487792969,293.0535583496094,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112699819728,3.397957115680583e-08,0.0010112359886988,-0.0178248584270477,0.0,0.0,0.0,-0.0083660995587706,60.0,-2.797215223312378,-0.0,-6.971059463012352e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0065386532931695e-20,5.0331617867346756e-21,5.0322247461970186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.48680390138179e-05,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001148867595475,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.378725422313437e-05,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.990121907321736e-05,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004738850402645,291.2118835449219,294.1499938964844,287.9989013671875,284.9879455566406,290.3525085449219,292.3506164550781,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.3776583671569824,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0066040037927356e-20,5.033029712486481e-21,5.033010325440874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.485477494308724e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001148706287494,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.377682777587324e-05,297.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.988722740672527e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004738187999464,291.2123107910156,294.1499938964844,287.9441223144531,284.95623779296875,290.30987548828125,291.21563720703125,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.193811178207397,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0066052962624426e-20,5.033026481312213e-21,5.033026481312213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.485477494308724e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001148706287494,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.377682777587324e-05,297.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.988722740672527e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004738187999464,291.2123107910156,294.1499938964844,287.9441223144531,284.95623779296875,290.30987548828125,291.21563720703125,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.193811178207397,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0066052962624426e-20,5.033026481312213e-21,5.033026481312213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.484081965638325e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001148537194239,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.376596477115527e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.987252269638702e-05,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004737490962725,291.2126770019531,294.1499938964844,287.88751220703125,284.9227600097656,290.2670288085937,290.3625793457031,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2049477100372314,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.484081965638325e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001148537194239,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.376596477115527e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.987252269638702e-05,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004737490962725,291.2126770019531,294.1499938964844,287.88751220703125,284.9227600097656,290.2670288085937,290.3625793457031,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2049477100372314,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.482613677391782e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0001148359224316,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,7.375453424174339e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.985705401049928e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004736757546197,291.2130126953125,294.1499938964844,287.8291931152344,284.8876953125,290.2239074707031,289.7167663574219,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2402284145355225,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.482613677391782e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0001148359224316,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,7.375453424174339e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.985705401049928e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004736757546197,291.2130126953125,294.1499938964844,287.8291931152344,284.8876953125,290.2239074707031,289.7167663574219,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2402284145355225,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.481656161369756e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001148243172792,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.374707638518885e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.98469622572884e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0004736279079224,291.21319580078125,294.1499938964844,287.7919311523437,284.8650207519531,290.1967468261719,289.3929748535156,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105023393407,7.092129106212042e-09,0.0010104952380061,-0.0176321342587471,0.0,0.0,0.0,-0.0083286892622709,60.0,-2.2645483016967773,-0.0,-6.962001464216885e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.481069719186051e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001148172159446,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.374251435976475e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.984079224523156e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.000473598629469,291.2132873535156,294.1499938964844,287.7694396972656,284.8512268066406,290.1805114746094,289.2236328125,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.279384136199951,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.480268636252732e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001148075098171,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.37362788640894e-05,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.983235213439912e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.000473558640806,291.2134094238281,294.1499938964844,287.73907470703125,284.83251953125,290.15869140625,289.0211181640625,291.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.2994675636291504,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.479447908233853e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001147975635831,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.372989057330415e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.982370102079584e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004735176335088,291.2135314941406,294.1499938964844,287.7084045410156,284.8135070800781,290.1368103027344,288.8425598144531,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.319777011871338,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.477744606556372e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001147769216913,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.371662650257349e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.980575850931928e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004734325339086,291.2137145996094,294.1499938964844,287.64630126953125,284.7747497558594,290.0928039550781,288.54425048828125,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360948085784912,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.477744606556372e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001147769216913,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.371662650257349e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.980575850931928e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004734325339086,291.2137145996094,294.1499938964844,287.64630126953125,284.7747497558594,290.0928039550781,288.54425048828125,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360948085784912,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.475956176174805e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001147552538895,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.370270759565756e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.978691377909854e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0004733432142529,291.2138977050781,294.1499938964844,287.5833435058594,284.735107421875,290.0484619140625,288.3069763183594,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4027230739593506,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.475956176174805e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001147552538895,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.370270759565756e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.978691377909854e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0004733432142529,291.2138977050781,294.1499938964844,287.5833435058594,284.735107421875,290.0484619140625,288.3069763183594,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4027230739593506,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.474079706706108e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.000114732523798,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.368810474872589e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.976715227821842e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0004732494999188,291.2140197753906,294.1499938964844,287.51971435546875,284.6947937011719,290.0038146972656,288.1146545410156,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4449641704559326,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.474079706706108e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.000114732523798,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.368810474872589e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.976715227821842e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0004732494999188,291.2140197753906,294.1499938964844,287.51971435546875,284.6947937011719,290.0038146972656,288.1146545410156,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4449641704559326,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.472114470554516e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001147087023127,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.367280340986326e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.974644490284844e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004731513035949,291.2140808105469,294.1499938964844,287.4555969238281,284.6539611816406,289.95880126953125,287.9554748535156,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487537384033203,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.472114470554516e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001147087023127,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.367280340986326e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.974644490284844e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004731513035949,291.2140808105469,294.1499938964844,287.4555969238281,284.6539611816406,289.95880126953125,287.9554748535156,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487537384033203,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.471097291680052e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001146963841165,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.366489444393665e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.973573469324036e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004731005174107,291.214111328125,294.1499938964844,287.4234313964844,284.6333923339844,289.9361877441406,287.88555908203125,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.508907079696656,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.470058284932747e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001146837967098,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.365680357906967e-05,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.972479165298864e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.000473048625281,291.214111328125,294.1499938964844,287.3912353515625,284.6127624511719,289.9134826660156,287.82086181640625,291.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.530308961868286,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.467912605032323e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001146578069892,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.364011253230274e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.9702192528639e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004729414649773,291.2141418457031,294.1499938964844,287.3268127441406,284.5714416503906,289.8678283691406,287.704345703125,291.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5731422901153564,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.467912605032323e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001146578069892,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.364011253230274e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.9702192528639e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004729414649773,291.2141418457031,294.1499938964844,287.3268127441406,284.5714416503906,289.8678283691406,287.704345703125,291.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5731422901153564,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.465681068832056e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001146307622548,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.362273754552007e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.967867663362996e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004728299682028,291.214111328125,294.1499938964844,287.26251220703125,284.5301818847656,289.82183837890625,287.601318359375,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6159019470214844,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.465681068832056e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001146307622548,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.362273754552007e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.967867663362996e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004728299682028,291.214111328125,294.1499938964844,287.26251220703125,284.5301818847656,289.82183837890625,287.601318359375,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6159019470214844,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.463365859119222e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0001146027207141,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.360472227446735e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.965430217562243e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004727143386844,291.2140197753906,294.1499938964844,287.19854736328125,284.4891052246094,289.7755432128906,287.5084228515625,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658452033996582,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.463365859119222e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0001146027207141,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.360472227446735e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.965430217562243e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004727143386844,291.2140197753906,294.1499938964844,287.19854736328125,284.4891052246094,289.7755432128906,287.5084228515625,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658452033996582,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.4609749794472e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0001145737478509,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.358611765084788e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.962911281036212e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004725948965642,291.21392822265625,294.1499938964844,287.1351013183594,284.44842529296875,289.7289428710937,287.42315673828125,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7006568908691406,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.4609749794472e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0001145737478509,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.358611765084788e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.962911281036212e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004725948965642,291.21392822265625,294.1499938964844,287.1351013183594,284.44842529296875,289.7289428710937,287.42315673828125,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7006568908691406,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.459746797801928e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0001145588685176,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.357655704254285e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.961617615772413e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004725335456896,291.2138671875,294.1499938964844,287.1036376953125,284.4283142089844,289.7055358886719,287.3828430175781,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.721586227416992,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.45849096751772e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001145436544902,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.3566785431467e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.960294846678151e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.000472470826935,291.2137756347656,294.1499938964844,287.0723876953125,284.4083557128906,289.6820373535156,287.3437805175781,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7423760890960693,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.455882536713034e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001145120622823,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.354649278568104e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.957547445083036e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.000472340529086,291.213623046875,294.1499938964844,287.0106201171875,284.3690490722656,289.6349182128906,287.2689819335937,291.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7834646701812744,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.455882536713034e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001145120622823,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.354649278568104e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.957547445083036e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.000472340529086,291.213623046875,294.1499938964844,287.0106201171875,284.3690490722656,289.6349182128906,287.2689819335937,291.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7834646701812744,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
