time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.453130041947588e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001144787165685,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.352507236646488e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.954647975973784e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004722030425909,291.2134094238281,294.1499938964844,286.95001220703125,284.3306884765625,289.5875244140625,287.1978759765625,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8237757682800293,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.453130041947588e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001144787165685,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.352507236646488e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.954647975973784e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004722030425909,291.2134094238281,294.1499938964844,286.95001220703125,284.3306884765625,289.5875244140625,287.1978759765625,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8237757682800293,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.450225479668006e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001144435373134,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.350247324211523e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.951589163392782e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004720579890999,291.2131652832031,294.1499938964844,286.89068603515625,284.29345703125,289.5399475097656,287.1298522949219,291.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863166332244873,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.450225479668006e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001144435373134,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.350247324211523e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.951589163392782e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004720579890999,291.2131652832031,294.1499938964844,286.89068603515625,284.29345703125,289.5399475097656,287.1298522949219,291.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863166332244873,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.447173215448856e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001144065608968,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.347872451646253e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.948374645318836e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004719055141322,291.2129211425781,294.1499938964844,286.8329467773437,284.257568359375,289.4921569824219,287.06451416015625,291.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.901496410369873,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.447173215448856e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001144065608968,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.347872451646253e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.948374645318836e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004719055141322,291.2129211425781,294.1499938964844,286.8329467773437,284.257568359375,289.4921569824219,287.06451416015625,291.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.901496410369873,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.445596515433864e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001143874542322,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.346644997596741e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.946713544195518e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004718267300631,291.2127685546875,294.1499938964844,286.8046875,284.2401733398437,289.4682312011719,287.03277587890625,291.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9202206134796143,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.443988528801128e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001143679837696,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.345394260482863e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.945019701262936e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004717464325949,291.2126159667969,294.1499938964844,286.7768859863281,284.2231750488281,289.4442443847656,287.0016174316406,291.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.938628911972046,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.440693975193426e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001143280751421,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.342830940615386e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.941550524672492e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004715818795375,291.2122802734375,294.1499938964844,286.7228088378906,284.1905212402344,289.3962097167969,286.9409484863281,291.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974432945251465,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.440693975193426e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001143280751421,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.342830940615386e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.941550524672492e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004715818795375,291.2122802734375,294.1499938964844,286.7228088378906,284.1905212402344,289.3962097167969,286.9409484863281,291.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974432945251465,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.437323024030776e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001142872424679,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.340207957895473e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.937999857356772e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004714134847745,291.2119140625,294.1499938964844,286.6708374023437,284.15972900390625,289.3481140136719,286.88250732421875,291.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.008777379989624,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.437323024030776e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001142872424679,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.340207957895473e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.937999857356772e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004714134847745,291.2119140625,294.1499938964844,286.6708374023437,284.15972900390625,289.3481140136719,286.88250732421875,291.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.008777379989624,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.433912782697008e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001142459368566,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.337555143749341e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.934408444678412e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004712431400548,291.2115173339844,294.1499938964844,286.6211853027344,284.1309814453125,289.29998779296875,286.82623291015625,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0415360927581787,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.433912782697008e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001142459368566,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.337555143749341e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.934408444678412e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004712431400548,291.2115173339844,294.1499938964844,286.6211853027344,284.1309814453125,289.29998779296875,286.82623291015625,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0415360927581787,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.430506906937808e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0001142046821769,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.334905239986256e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.930821397574618e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004710730281658,291.21112060546875,294.1499938964844,286.5740966796875,284.10455322265625,289.2518615722656,286.772216796875,291.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0725855827331543,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.430506906937808e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0001142046821769,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.334905239986256e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.930821397574618e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004710730281658,291.21112060546875,294.1499938964844,286.5740966796875,284.10455322265625,289.2518615722656,286.772216796875,291.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0725855827331543,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.4288210675586e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001141842585639,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.333593384828418e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.929045336320996e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004709888016805,291.2109069824219,294.1499938964844,286.55157470703125,284.0922241210937,289.2278137207031,286.7460632324219,291.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0874295234680176,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.42715341807343e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0001141640605055,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.33229608158581e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.927288920152932e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004709055065177,291.2106628417969,294.1499938964844,286.5297241210937,284.0805358886719,289.20379638671875,286.7204895019531,291.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.101801633834839,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.42390106501989e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000114124668471,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.329765503527597e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.923863399308176e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004707430489361,291.210205078125,294.1499938964844,286.4883117675781,284.0591735839844,289.1558532714844,286.671142578125,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.129070997238159,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.42390106501989e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000114124668471,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.329765503527597e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.923863399308176e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004707430489361,291.210205078125,294.1499938964844,286.4883117675781,284.0591735839844,289.1558532714844,286.671142578125,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.129070997238159,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.420804417459294e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001140871536335,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.327355706365779e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.920601587509736e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004705883329734,291.209716796875,294.1499938964844,286.45001220703125,284.0406494140625,289.1080627441406,286.62432861328125,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326596135863838e-09,0.0010039492044597,-0.0156269017606973,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.154282331466675,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.420804417459294e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001140871536335,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.327355706365779e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.920601587509736e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004705883329734,291.209716796875,294.1499938964844,286.45001220703125,284.0406494140625,289.1080627441406,286.62432861328125,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326596135863838e-09,0.0010039492044597,-0.0156269017606973,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.154282331466675,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.41802209126763e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001140534513979,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.325191836571321e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.917672286974266e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004704493912868,291.20916748046875,294.1499938964844,286.413330078125,284.0235595703125,289.0604858398437,286.5799560546875,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.177774429321289,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.41802209126763e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001140534513979,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.325191836571321e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.917672286974266e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004704493912868,291.20916748046875,294.1499938964844,286.413330078125,284.0235595703125,289.0604858398437,286.5799560546875,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.177774429321289,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.415711974725129e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001140254607889,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.323393219849095e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.915238479152322e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004703339654952,291.2086181640625,294.1499938964844,286.3766784667969,284.00640869140625,289.0130920410156,286.5375671386719,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2008442878723145,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.415711974725129e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001140254607889,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.323393219849095e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.915238479152322e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004703339654952,291.2086181640625,294.1499938964844,286.3766784667969,284.00640869140625,289.0130920410156,286.5375671386719,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2008442878723145,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.414731903234495e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.000114013600978,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.32263142708689e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.91420674836263e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0004702850419562,291.2083435058594,294.1499938964844,286.3583374023437,283.9978332519531,288.9894714355469,286.5169372558594,291.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.212409734725952,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.413868247065692e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.000114003138151,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.321959128603339e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.913296526065096e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004702419100794,291.20806884765625,294.1499938964844,286.3399963378906,283.9892272949219,288.9659118652344,286.4966735839844,291.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2240078449249268,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.41248144954443e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001139863306889,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.320879376493394e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.911835513776168e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004701726138591,291.2074584960937,294.1499938964844,286.3033447265625,283.9720153808594,288.9189147949219,286.45684814453125,291.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2473039627075195,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.41248144954443e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001139863306889,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.320879376493394e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.911835513776168e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004701726138591,291.2074584960937,294.1499938964844,286.3033447265625,283.9720153808594,288.9189147949219,286.45684814453125,291.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2473039627075195,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.411530481884256e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.000113974805572,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.320139411604032e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.910833614412697e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004701251455117,291.2068176269531,294.1499938964844,286.26666259765625,283.9547119140625,288.87213134765625,286.4178466796875,291.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2707343101501465,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.411530481884256e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.000113974805572,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.320139411604032e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.910833614412697e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004701251455117,291.2068176269531,294.1499938964844,286.26666259765625,283.9547119140625,288.87213134765625,286.4178466796875,291.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2707343101501465,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.41098915063776e-05,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001139682353823,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.319717406062409e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.910263179335745e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004700980789493,291.2061767578125,294.1499938964844,286.2300109863281,283.9373779296875,288.8255310058594,286.3794250488281,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2942943572998047,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.41098915063776e-05,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001139682353823,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.319717406062409e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.910263179335745e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004700980789493,291.2061767578125,294.1499938964844,286.2300109863281,283.9373779296875,288.8255310058594,286.3794250488281,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2942943572998047,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.410823258804156e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.000113966219942,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.319587894016877e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.91008782875724e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004700898134615,291.2055053710937,294.1499938964844,286.1933288574219,283.91998291015625,288.7790832519531,286.3414306640625,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.317976474761963,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.410823258804156e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.000113966219942,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.319587894016877e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.91008782875724e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004700898134615,291.2055053710937,294.1499938964844,286.1933288574219,283.91998291015625,288.7790832519531,286.3414306640625,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.317976474761963,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.410869824932888e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001139667801908,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.319623546209186e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.910136577673256e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004700921417679,291.2051696777344,294.1499938964844,286.17498779296875,283.9112548828125,288.75592041015625,286.3225402832031,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3298611640930176,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.410996426595376e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001139683081419,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.319721771636978e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.910269727697596e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004700984572991,291.2048034667969,294.1499938964844,286.1566772460937,283.9025573730469,288.7328186035156,286.3037414550781,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3417723178863525,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.411467908648774e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001139740197686,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.320087752304971e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.910765948006885e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0004701220314018,291.2041015625,294.1499938964844,286.1199951171875,283.8850402832031,288.6867370605469,286.2662353515625,291.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.365668296813965,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
