time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.411467908648774e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001139740197686,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.320087752304971e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.910765948006885e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0004701220314018,291.2041015625,294.1499938964844,286.1199951171875,283.8850402832031,288.6867370605469,286.2662353515625,291.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.365668296813965,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.412196959601717e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0001139828382292,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.320653821807355e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.91153356153518e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004701584402937,291.203369140625,294.1499938964844,286.0833435058594,283.86749267578125,288.64080810546875,286.2288818359375,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3896546363830566,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.412196959601717e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0001139828382292,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.320653821807355e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.91153356153518e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004701584402937,291.203369140625,294.1499938964844,286.0833435058594,283.86749267578125,288.64080810546875,286.2288818359375,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3896546363830566,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.412701183464378e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001139889354817,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.321045995922759e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.912063978845254e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0004701836442109,291.20294189453125,294.1499938964844,286.06280517578125,283.857666015625,288.6151428222656,286.2080078125,291.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4031214714050293,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.413139923708512e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0001139942396548,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.321386510739103e-05,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.912525274557991e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004702055302914,291.2025756835937,294.1499938964844,286.0466613769531,283.84991455078125,288.59503173828125,286.1916198730469,291.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.413717746734619,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.414253145223483e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001140077147283,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.32225162209943e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.913697431329638e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004702611477114,291.2018127441406,294.1499938964844,286.010009765625,283.832275390625,288.5494384765625,286.1544189453125,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.437843084335327,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.414253145223483e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001140077147283,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.32225162209943e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.913697431329638e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004702611477114,291.2018127441406,294.1499938964844,286.010009765625,283.832275390625,288.5494384765625,286.1544189453125,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.437843084335327,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.414859960088506e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001140150634455,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,7.32272383174859e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.914336260408164e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004702914739027,291.201416015625,294.1499938964844,285.9916687011719,283.82342529296875,288.52667236328125,286.1358337402344,291.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.449925184249878,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.415493695996702e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001140227395808,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.32321641407907e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.915003465721384e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004703231388702,291.20098876953125,294.1499938964844,285.97332763671875,283.8145751953125,288.50396728515625,286.1172790527344,291.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.462017059326172,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.416820830665527e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001140388048952,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.324248144868761e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.916401177179068e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.000470389437396,291.2001647949219,294.1499938964844,285.9366760253906,283.7968139648437,288.45867919921875,286.08013916015625,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4862234592437744,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.416820830665527e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001140388048952,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.324248144868761e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.916401177179068e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.000470389437396,291.2001647949219,294.1499938964844,285.9366760253906,283.7968139648437,288.45867919921875,286.08013916015625,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4862234592437744,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.418194531463088e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001140554231824,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.325315527850762e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.917846182361244e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004704580351244,291.1993103027344,294.1499938964844,285.8999938964844,283.7790222167969,288.4135131835937,286.0429992675781,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510449409484864,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.418194531463088e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001140554231824,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.325315527850762e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.917846182361244e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004704580351244,291.1993103027344,294.1499938964844,285.8999938964844,283.7790222167969,288.4135131835937,286.0429992675781,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510449409484864,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.419574780622496e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.000114072136057,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.326388004003093e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.919299191096798e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004705269820988,291.1984558105469,294.1499938964844,285.86334228515625,283.7611694335937,288.3684997558594,286.005859375,291.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5346803665161133,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.419574780622496e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.000114072136057,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.326388004003093e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.919299191096798e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004705269820988,291.1984558105469,294.1499938964844,285.86334228515625,283.7611694335937,288.3684997558594,286.005859375,291.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5346803665161133,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.42092519835569e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001140884851338,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.327437924686819e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.92072164081037e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004705944738816,291.19757080078125,294.1499938964844,285.82666015625,283.7432861328125,288.3236389160156,285.96875,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5589022636413574,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.42092519835569e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001140884851338,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.327437924686819e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.92072164081037e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004705944738816,291.19757080078125,294.1499938964844,285.82666015625,283.7432861328125,288.3236389160156,285.96875,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5589022636413574,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.421579306945203e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001140964013757,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.327946514124051e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.921409946400672e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004706271283794,291.1971130371094,294.1499938964844,285.8083190917969,283.7343139648437,288.30126953125,285.9501953125,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571005344390869,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.42221231525764e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.000114104062959,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.32843836885877e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.922076424118131e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0004706587642431,291.1966552734375,294.1499938964844,285.7900085449219,283.725341796875,288.2789001464844,285.931640625,291.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583101511001587,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.42340338951908e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001141184766311,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.329363870667294e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.923330071615057e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004707182524725,291.1957092285156,294.1499938964844,285.7533264160156,283.70733642578125,288.2343139648437,285.89453125,291.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607264995574951,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.42340338951908e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001141184766311,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.329363870667294e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.923330071615057e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004707182524725,291.1957092285156,294.1499938964844,285.7533264160156,283.70733642578125,288.2343139648437,285.89453125,291.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607264995574951,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.424466406926511e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001141313405241,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.330190419452265e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.924449113896117e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0004707713669631,291.1947631835937,294.1499938964844,285.7166748046875,283.68927001953125,288.1898498535156,285.8574523925781,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6313796043396,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.424466406926511e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001141313405241,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.330190419452265e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.924449113896117e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0004707713669631,291.1947631835937,294.1499938964844,285.7166748046875,283.68927001953125,288.1898498535156,285.8574523925781,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6313796043396,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.42506594583392e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001141386019298,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,7.330656080739573e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.925080667017028e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004708013148047,291.19415283203125,294.1499938964844,285.6932067871094,283.6777038574219,288.1614685058594,285.833740234375,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043621296063,-0.0157534573227167,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.646780490875244,-0.0,-6.877739622268565e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.42537226364948e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001141423053923,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.330894004553556e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.925402991939336e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004708166234195,291.1938171386719,294.1499938964844,285.67999267578125,283.6711730957031,288.1455383300781,285.8204040527344,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6554324626922607,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.426092583453284e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001141510219895,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.331453525694087e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.926160419126973e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004708525957539,291.1928100585937,294.1499938964844,285.6433410644531,283.6530456542969,288.1013488769531,285.78338623046875,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862417399883,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679410696029663,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.426092583453284e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001141510219895,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.331453525694087e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.926160419126973e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004708525957539,291.1928100585937,294.1499938964844,285.6433410644531,283.6530456542969,288.1013488769531,285.78338623046875,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862417399883,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679410696029663,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.426370525034145e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001141543834819,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.331669621635228e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.926452912623064e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.000470866478281,291.1923217773437,294.1499938964844,285.625,283.6439514160156,288.0793151855469,285.764892578125,291.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.3907887870584545e-09,0.0010044979862868,-0.0157950557768344,0.0,0.0,0.0,-0.0079810041934251,60.0,-3.691366195678711,-0.0,-6.879599823150785e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.426598262507468e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001141571410698,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,7.331846427405253e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.926693019224332e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004708778578788,291.1918029785156,294.1499938964844,285.6066589355469,283.63482666015625,288.0572814941406,285.74639892578125,290.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.703301668167114,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.42686019698158e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001141603061114,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.332049426622689e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.926968050422148e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004708909254986,291.1907958984375,294.1499938964844,285.57000732421875,283.6165771484375,288.01336669921875,285.70947265625,290.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727097511291504,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.42686019698158e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001141603061114,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.332049426622689e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.926968050422148e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004708909254986,291.1907958984375,294.1499938964844,285.57000732421875,283.6165771484375,288.01336669921875,285.70947265625,290.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727097511291504,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.426847100257874e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001141601460403,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.332039240282029e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.92695422610268e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0004708903143182,291.1897277832031,294.1499938964844,285.5333251953125,283.5982971191406,287.9695739746094,285.672607421875,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.750778436660767,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.426847100257874e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001141601460403,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.332039240282029e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.92695422610268e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0004708903143182,291.1897277832031,294.1499938964844,285.5333251953125,283.5982971191406,287.9695739746094,285.672607421875,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.750778436660767,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.426526230527088e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.000114156253403,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,7.331788947340101e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.92661589407362e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004708742781076,291.1886901855469,294.1499938964844,285.4966735839844,283.5799560546875,287.9259033203125,285.6357727050781,290.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774331569671631,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.426526230527088e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.000114156253403,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,7.331788947340101e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.92661589407362e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004708742781076,291.1886901855469,294.1499938964844,285.4966735839844,283.5799560546875,287.9259033203125,285.6357727050781,290.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774331569671631,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.425859752809627e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001141481698141,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,7.33127017156221e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.925913764163852e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004708409833256,291.1875915527344,294.1499938964844,285.4599914550781,283.5615539550781,287.8823547363281,285.5990295410156,290.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7977406978607178,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.425859752809627e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001141481698141,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,7.33127017156221e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.925913764163852e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004708409833256,291.1875915527344,294.1499938964844,285.4599914550781,283.5615539550781,287.8823547363281,285.5990295410156,290.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7977406978607178,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.4253831775859e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001141423999797,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,7.330899097723886e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.925411723088472e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004708171763923,291.18707275390625,294.1499938964844,285.4416809082031,283.5523376464844,287.8606262207031,285.5806884765625,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522954181813e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.809383630752564,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.424804011359812e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001141353859566,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,7.330447988351807e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.924801997840405e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0004707882762886,291.1865234375,294.1499938964844,285.42333984375,283.5430908203125,287.83892822265625,285.5623779296875,290.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702159103229405e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.820984125137329,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
