time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.423313167644665e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001141173197538,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,7.329288200708106e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.923231118591502e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004707137704826,291.1853942871094,294.1499938964844,285.3866577148437,283.52459716796875,287.795654296875,285.5258178710937,290.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84404969215393,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.423313167644665e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001141173197538,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,7.329288200708106e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.923231118591502e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004707137704826,291.1853942871094,294.1499938964844,285.3866577148437,283.52459716796875,287.795654296875,285.5258178710937,290.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84404969215393,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.421326831215993e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.000114093258162,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.327742059715092e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.921139280777425e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0004706145555246,291.18426513671875,294.1499938964844,285.3500061035156,283.5060729980469,287.7524719238281,285.4893493652344,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.866901874542236,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.421326831215993e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.000114093258162,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.327742059715092e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.921139280777425e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0004706145555246,291.18426513671875,294.1499938964844,285.3500061035156,283.5060729980469,287.7524719238281,285.4893493652344,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.866901874542236,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.41956095630303e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001140718668466,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,7.326368358917534e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.919278818415478e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0004705263418145,291.1834411621094,294.1499938964844,285.3236083984375,283.492431640625,287.7214660644531,285.4631652832031,290.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.883212327957153,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.41879698075354e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001140626191045,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,7.325774640776217e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.91847482509911e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0004704881866928,291.1831359863281,294.1499938964844,285.3133239746094,283.48699951171875,287.7094421386719,285.4530029296875,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8895230293273926,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.415715612703934e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001140252934419,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.323377212742344e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.915229748003183e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004703342565335,291.18194580078125,294.1499938964844,285.27667236328125,283.4669189453125,287.6665344238281,285.4167785644531,290.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9118905067443848,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.415715612703934e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001140252934419,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.323377212742344e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.915229748003183e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004703342565335,291.18194580078125,294.1499938964844,285.27667236328125,283.4669189453125,287.6665344238281,285.4167785644531,290.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9118905067443848,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.413965017301962e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001140040913014,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.322015153476968e-05,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.913386020343752e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004702468286268,291.1813659667969,294.1499938964844,285.2583312988281,283.4565124511719,287.6451110839844,285.3987121582031,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340155231166e-09,0.0010031602578237,-0.0153852337971329,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.9229736328125,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.41207617870532e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001139812156907,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,7.320546137634665e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.911396773532032e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004701525031123,291.1807861328125,294.1499938964844,285.239990234375,283.4459228515625,287.6237487792969,285.3807067871094,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.933993339538574,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.407877951161936e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001139303712989,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.317279960261658e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.906975174089894e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.00046994278091,291.1795959472656,294.1499938964844,285.2033386230469,283.4240417480469,287.5810852050781,285.3447570800781,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.955838203430176,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.407877951161936e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001139303712989,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.317279960261658e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.906975174089894e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.00046994278091,291.1795959472656,294.1499938964844,285.2033386230469,283.4240417480469,287.5810852050781,285.3447570800781,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.955838203430176,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.403115836903452e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0001138726875069,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,7.313575770240277e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.901959856506436e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0004697048861999,291.1783752441406,294.1499938964844,285.1666564941406,283.4013671875,287.5385437011719,285.3090209960937,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977408170700073,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.403115836903452e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0001138726875069,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,7.313575770240277e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.901959856506436e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0004697048861999,291.1783752441406,294.1499938964844,285.1666564941406,283.4013671875,287.5385437011719,285.3090209960937,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977408170700073,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.397792746312916e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001138082225224,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.309435022762045e-05,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.89635445876047e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004694389936048,291.1771545410156,294.1499938964844,285.1300048828125,283.3779602050781,287.4961242675781,285.2734069824219,290.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998698472976685,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.397792746312916e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001138082225224,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.309435022762045e-05,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.89635445876047e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004694389936048,291.1771545410156,294.1499938964844,285.1300048828125,283.3779602050781,287.4961242675781,285.2734069824219,290.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998698472976685,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.391917410539465e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.000113737063657,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.304864266188815e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.890166984405369e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0004691455105785,291.1759033203125,294.1499938964844,285.09332275390625,283.3538818359375,287.453857421875,285.2380065917969,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.019718647003174,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.391917410539465e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.000113737063657,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.304864266188815e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.890166984405369e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0004691455105785,291.1759033203125,294.1499938964844,285.09332275390625,283.3538818359375,287.453857421875,285.2380065917969,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.019718647003174,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.38877565204166e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001136990176746,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,7.302420272026211e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.8868586064782e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004689885536208,291.17529296875,294.1499938964844,285.07501220703125,283.34161376953125,287.4327697753906,285.2203674316406,290.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.9196265667083026e-09,0.0010004693176597,-0.014560810290277,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.030119895935059,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.385504381498322e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001136594000854,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.299876597244292e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.883413440547884e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004688251647166,291.1746520996094,294.1499938964844,285.0566711425781,283.32916259765625,287.4117126464844,285.2027893066406,290.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.040455341339111,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.378579852636904e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001135755373979,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.294490205822513e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.876121475826948e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004684792947955,291.17340087890625,294.1499938964844,285.0199890136719,283.30389404296875,287.36968994140625,285.1677551269531,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.0609283447265625,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.378579852636904e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001135755373979,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.294490205822513e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.876121475826948e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004684792947955,291.17340087890625,294.1499938964844,285.0199890136719,283.30389404296875,287.36968994140625,285.1677551269531,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.0609283447265625,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.371174382977188e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001134858539444,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.288729830179363e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.868323104456068e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004681093851104,291.172119140625,294.1499938964844,284.9833374023437,283.27813720703125,287.3277893066406,285.1329345703125,290.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08113431930542,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.371174382977188e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001134858539444,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.288729830179363e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.868323104456068e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004681093851104,291.172119140625,294.1499938964844,284.9833374023437,283.27813720703125,287.3277893066406,285.1329345703125,290.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08113431930542,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.364931611344218e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0001134102421929,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,7.283873856067657e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.861748549155892e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.000467797537567,291.17108154296875,294.1499938964844,284.9540100097656,283.2572021484375,287.2943420410156,285.105224609375,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097115993499756,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.363329445477576e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001133908444899,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.282627484528348e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.860061254585162e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0004677175020333,291.1708068847656,294.1499938964844,284.9466552734375,283.2519226074219,287.2860107421875,285.09832763671875,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101089477539063,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.355094516649842e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001132911129388,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.276222459040582e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.851389768300578e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004673061775974,291.16949462890625,294.1499938964844,284.9100036621094,283.225341796875,287.2443542480469,285.0639343261719,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1208109855651855,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.355094516649842e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001132911129388,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.276222459040582e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.851389768300578e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004673061775974,291.16949462890625,294.1499938964844,284.9100036621094,283.225341796875,287.2443542480469,285.0639343261719,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1208109855651855,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.350848267786203e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001132396864704,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.272919174283743e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.84691723715514e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0004670940397772,291.1688537597656,294.1499938964844,284.89166259765625,283.2119140625,287.2235717773437,285.0468444824219,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446258999342035e-09,0.0009964215569198,-0.0133207235485315,0.0,0.0,0.0,-0.0075127608142793,60.0,-4.130587100982666,-0.0,-6.769400329176278e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.34652707655914e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0001131873577833,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.269558409461752e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.842366853263228e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004668782057706,291.1681823730469,294.1499938964844,284.8733215332031,283.19842529296875,287.20281982421875,285.02978515625,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392343016552559e-09,0.00099596043583,-0.0131794745102524,0.0,0.0,0.0,-0.0074860323220491,60.0,-4.140315055847168,-0.0,-6.763136894960553e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.337691153632476e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001130803429987,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,7.262684812303632e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.83306163107045e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0004664368170779,291.1668395996094,294.1499938964844,284.836669921875,283.1712646484375,287.16143798828125,284.9958190917969,290.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906471654772,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.159635543823242,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.337691153632476e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001130803429987,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,7.262684812303632e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.83306163107045e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0004664368170779,291.1668395996094,294.1499938964844,284.836669921875,283.1712646484375,287.16143798828125,284.9958190917969,290.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906471654772,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.159635543823242,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.328655869467184e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001129709198721,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,7.255656964844093e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.823546861298382e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.000465985503979,291.1654968261719,294.1499938964844,284.79998779296875,283.14385986328125,287.1201477050781,284.9621276855469,290.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.178791999816895,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.328655869467184e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001129709198721,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,7.255656964844093e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.823546861298382e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.000465985503979,291.1654968261719,294.1499938964844,284.79998779296875,283.14385986328125,287.1201477050781,284.9621276855469,290.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.178791999816895,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.319495438830928e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001128599833464,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.248532347148284e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.813900396693498e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0004655279335565,291.16412353515625,294.1499938964844,284.7633361816406,283.1163330078125,287.0790100097656,284.9286193847656,290.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.197818279266357,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.319495438830928e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001128599833464,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.248532347148284e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.813900396693498e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0004655279335565,291.16412353515625,294.1499938964844,284.7633361816406,283.1163330078125,287.0790100097656,284.9286193847656,290.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.197818279266357,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.310286986874416e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.000112748464744,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.241369894472882e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.804203727981076e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0004650679475162,291.1627502441406,294.1499938964844,284.7266540527344,283.0887145996094,287.0379638671875,284.8953552246094,290.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.216746330261231,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.310286986874416e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.000112748464744,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.241369894472882e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.804203727981076e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0004650679475162,291.1627502441406,294.1499938964844,284.7266540527344,283.0887145996094,287.0379638671875,284.8953552246094,290.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.216746330261231,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.305689309258014e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001126927818404,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.23779303370975e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.799361578188837e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.00046483828919,291.1620788574219,294.1499938964844,284.7083435058594,283.07489013671875,287.0174865722656,284.8788146972656,290.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.226184368133545,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
