time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.301109093939884e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001126373172155,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.234230724861845e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.794538345886394e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0004646095039788,291.161376953125,294.1499938964844,284.69000244140625,283.0610656738281,286.9970397949219,284.8623046875,290.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.235611438751221,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.292040340369569e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001125274866353,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.227176683954895e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.784987923922016e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004641564737539,291.15997314453125,294.1499938964844,284.6533203125,283.0334167480469,286.95623779296875,284.8294372558594,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.254451274871826,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.292040340369569e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001125274866353,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.227176683954895e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.784987923922016e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004641564737539,291.15997314453125,294.1499938964844,284.6533203125,283.0334167480469,286.95623779296875,284.8294372558594,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.254451274871826,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.283159306505696e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001124199261539,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,7.220268162200227e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.775635408004746e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004637128440663,291.1585693359375,294.1499938964844,284.6166687011719,283.005859375,286.9155578613281,284.7967834472656,290.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.273301124572754,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.283159306505696e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001124199261539,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,7.220268162200227e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.775635408004746e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004637128440663,291.1585693359375,294.1499938964844,284.6166687011719,283.005859375,286.9155578613281,284.7967834472656,290.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.273301124572754,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.27555956877768e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.000112327899842,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,7.214357901830226e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.767632582224904e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004633332428056,291.1573181152344,294.1499938964844,284.5844116210937,282.9817199707031,286.8798217773437,284.7681884765625,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.2899274826049805,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.274542389903218e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001123155743698,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,7.213566277641803e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.766560833668336e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0004632824275176,291.1571350097656,294.1499938964844,284.5799865722656,282.9784240722656,286.8749694824219,284.7643127441406,290.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.29219913482666,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.2662638053298e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001122153189498,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,7.207127055153251e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.757843508850784e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004628688911907,291.1557006835937,294.1499938964844,284.5433349609375,282.951171875,286.83447265625,284.7319641113281,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311181545257568,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.2662638053298e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001122153189498,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,7.207127055153251e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.757843508850784e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004628688911907,291.1557006835937,294.1499938964844,284.5433349609375,282.951171875,286.83447265625,284.7319641113281,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311181545257568,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.262275852961466e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001121670138672,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.204024586826563e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.753643098520116e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004626696754712,291.15496826171875,294.1499938964844,284.5249938964844,282.9376525878906,286.81427001953125,284.71588134765625,290.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341233150739754e-09,0.0009869722416624,-0.0104256467893719,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.320717811584473,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.258396312361584e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001121200402849,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.201007247203961e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.749558375915512e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.000462475902168,291.1542358398437,294.1499938964844,284.50665283203125,282.9241943359375,286.7940979003906,284.6997985839844,290.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.330287933349609,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.251006122212856e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001120305314543,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,7.195258513092995e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.74177528405562e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004621067491825,291.1527709960937,294.1499938964844,284.4700012207031,282.8974914550781,286.7538146972656,284.6676940917969,290.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.349547386169434,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.251006122212856e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001120305314543,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,7.195258513092995e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.74177528405562e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004621067491825,291.1527709960937,294.1499938964844,284.4700012207031,282.8974914550781,286.7538146972656,284.6676940917969,290.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.349547386169434,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.24415944609791e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001119476219173,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.189933239715174e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.734565537655726e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004617647500708,291.1513061523437,294.1499938964844,284.4333190917969,282.87115478515625,286.713623046875,284.6356811523437,290.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369001388549805,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.24415944609791e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001119476219173,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.189933239715174e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.734565537655726e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004617647500708,291.1513061523437,294.1499938964844,284.4333190917969,282.87115478515625,286.713623046875,284.6356811523437,290.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369001388549805,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.237918857252224e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001118720392696,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,7.185079448390752e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.727993892738596e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004614530189428,291.1498107910156,294.1499938964844,284.39666748046875,282.84521484375,286.6735534667969,284.60369873046875,290.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.388682842254639,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.237918857252224e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001118720392696,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,7.185079448390752e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.727993892738596e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004614530189428,291.1498107910156,294.1499938964844,284.39666748046875,282.84521484375,286.6735534667969,284.60369873046875,290.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.388682842254639,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.232342563336716e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.000111804511107,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.180741522461176e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.722121467348188e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004611744952853,291.1483154296875,294.1499938964844,284.3599853515625,282.8197326660156,286.6335144042969,284.5716857910156,290.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408624172210693,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.232342563336716e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.000111804511107,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.180741522461176e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.722121467348188e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004611744952853,291.1483154296875,294.1499938964844,284.3599853515625,282.8197326660156,286.6335144042969,284.5716857910156,290.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408624172210693,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.229825082002208e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001117740102927,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,7.178782834671438e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.719469380797818e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004610487085301,291.1475830078125,294.1499938964844,284.3416748046875,282.80718994140625,286.6135559082031,284.5556640625,290.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268644366692e-09,0.000983509235084,-0.0093646049499511,0.0,0.0,0.0,-0.0067641916684806,60.0,-4.418706893920898,-0.0,-6.59507506384216e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.227488772012292e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001117457140935,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.176966028055176e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.717009379528464e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.00046093200217,291.1468200683594,294.1499938964844,284.3233337402344,282.7947692871094,286.5935974121094,284.53961181640625,290.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.428863048553467,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.22340914257802e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001116963103413,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.17379225534387e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.712713654153048e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004607282171491,291.1452941894531,294.1499938964844,284.2866516113281,282.7703857421875,286.5537414550781,284.5074462890625,290.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449419021606445,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.22340914257802e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001116963103413,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.17379225534387e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.712713654153048e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004607282171491,291.1452941894531,294.1499938964844,284.2866516113281,282.7703857421875,286.5537414550781,284.5074462890625,290.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449419021606445,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.220158972311764e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001116569474106,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.171264587668702e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.709290316095576e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004605658759828,291.1437683105469,294.1499938964844,284.25,282.74658203125,286.5139465332031,284.47509765625,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534110884755e-09,0.0009824767475947,-0.0090482635423541,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.470335960388184,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.220158972311764e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001116569474106,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.171264587668702e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.709290316095576e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004605658759828,291.1437683105469,294.1499938964844,284.25,282.74658203125,286.5139465332031,284.47509765625,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534110884755e-09,0.0009824767475947,-0.0090482635423541,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.470335960388184,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.217656042892486e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001116266357712,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.169317541411147e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.706654964247718e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.000460440875031,291.14227294921875,294.1499938964844,284.2148132324219,282.7247009277344,286.475830078125,284.4438171386719,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.490741729736328,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.21756072784774e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001116254788939,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.16924259904772e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.70655382843688e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.000460436072899,291.1422119140625,294.1499938964844,284.2133483886719,282.72381591796875,286.4742431640625,284.4425048828125,290.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.491596698760986,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.215376485371962e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.000111599023512,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.167543662944809e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.704253898235038e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004603269917424,291.1406555175781,294.1499938964844,284.1766662597656,282.70233154296875,286.4345703125,284.40966796875,290.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513092517852783,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.215376485371962e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.000111599023512,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.167543662944809e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.704253898235038e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004603269917424,291.1406555175781,294.1499938964844,284.1766662597656,282.70233154296875,286.4345703125,284.40966796875,290.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513092517852783,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.214432793669404e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001115875929826,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.166809518821537e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.70326000242494e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004602798435371,291.1398620605469,294.1499938964844,284.1583251953125,282.6920471191406,286.4147644042969,284.3931579589844,290.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743896304087002e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.523913860321045,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.213580779032782e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001115772683988,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.166146679082885e-05,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.70236214925535e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004602372646331,291.1390686035156,294.1499938964844,284.1400146484375,282.6820373535156,286.3949890136719,284.3765869140625,290.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.534777641296387,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.21214377740398e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001115598643082,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.165029091993347e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.70084947766736e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004601655236911,291.1374816894531,294.1499938964844,284.10333251953125,282.6628112792969,286.3554382324219,284.34326171875,290.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.55662727355957,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.21214377740398e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001115598643082,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.165029091993347e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.70084947766736e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004601655236911,291.1374816894531,294.1499938964844,284.10333251953125,282.6628112792969,286.3554382324219,284.34326171875,290.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.55662727355957,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.211041469825432e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001115465129259,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.164171256590635e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.699688234832138e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.00046011043014,291.1358947753906,294.1499938964844,284.0666809082031,282.6445617675781,286.31597900390625,284.30963134765625,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.578638076782227,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.211041469825432e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001115465129259,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.164171256590635e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.699688234832138e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.00046011043014,291.1358947753906,294.1499938964844,284.0666809082031,282.6445617675781,286.31597900390625,284.30963134765625,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.578638076782227,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.21024548006244e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001115368722821,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.163551345001906e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.698849316919222e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004600706743076,291.13427734375,294.1499938964844,284.0299987792969,282.627197265625,286.27655029296875,284.2757568359375,290.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.600796699523926,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.21024548006244e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001115368722821,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.163551345001906e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.698849316919222e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004600706743076,291.13427734375,294.1499938964844,284.0299987792969,282.627197265625,286.27655029296875,284.2757568359375,290.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.600796699523926,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.209729614667594e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001115306222345,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.163150439737365e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.698306530481204e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004600449465215,291.1326599121094,294.1499938964844,283.99334716796875,282.6106262207031,286.2371520996094,284.2416076660156,290.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623091697692871,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.209729614667594e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001115306222345,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.163150439737365e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.698306530481204e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004600449465215,291.1326599121094,294.1499938964844,283.99334716796875,282.6106262207031,286.2371520996094,284.2416076660156,290.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623091697692871,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
