time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.209570271195844e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001115286868298,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.163026020862162e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.698138455860315e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004600369720719,291.1318359375,294.1499938964844,283.9750061035156,282.6025695800781,286.2174987792969,284.22442626953125,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.634288311004639,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.209469135385008e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001115274644689,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,7.162947440519929e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.69803222687915e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004600319371093,291.1310119628906,294.1499938964844,283.9566650390625,282.5946960449219,286.19781494140625,284.2071838378906,290.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.645513534545898,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.209437121171504e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001115270715672,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.162921974668279e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.697998029878364e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004600303363986,291.1293640136719,294.1499938964844,283.9200134277344,282.5793762207031,286.1585388183594,284.1724853515625,290.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6680450439453125,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.209437121171504e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001115270715672,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.162921974668279e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.697998029878364e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004600303363986,291.1293640136719,294.1499938964844,283.9200134277344,282.5793762207031,286.1585388183594,284.1724853515625,290.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6680450439453125,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.209610288962722e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.000111529167043,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.163056579884142e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.698179928818718e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004600389802362,291.1277160644531,294.1499938964844,283.8833312988281,282.56451416015625,286.1192932128906,284.13751220703125,290.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.690680503845215,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.209610288962722e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.000111529167043,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.163056579884142e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.698179928818718e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004600389802362,291.1277160644531,294.1499938964844,283.8833312988281,282.56451416015625,286.1192932128906,284.13751220703125,290.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.690680503845215,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.209963900502772e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001115334453061,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.163330883486196e-05,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.698552457848564e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004600566462613,291.12603759765625,294.1499938964844,283.8466796875,282.5500183105469,286.0801086425781,284.1023254394531,290.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713407516479492,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.209963900502772e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001115334453061,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.163330883486196e-05,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.698552457848564e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004600566462613,291.12603759765625,294.1499938964844,283.8466796875,282.5500183105469,286.0801086425781,284.1023254394531,290.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713407516479492,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.210473945131524e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001115396153181,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.16372742317617e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.699088695924728e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.000460082112113,291.1243591308594,294.1499938964844,283.8099975585937,282.5357971191406,286.0409545898437,284.0668640136719,290.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736213684082031,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.210473945131524e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001115396153181,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.16372742317617e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.699088695924728e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.000460082112113,291.1243591308594,294.1499938964844,283.8099975585937,282.5357971191406,286.0409545898437,284.0668640136719,290.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736213684082031,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.210780990542844e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001115433333325,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.163966074585915e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.69941247603856e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004600974498316,291.1235046386719,294.1499938964844,283.7916564941406,282.5287780761719,286.0213928222656,284.0490417480469,290.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.747644424438477,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.21111786738038e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001115474078687,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.164228009060025e-05,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.699766815174372e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004601142718456,291.1226501464844,294.1499938964844,283.7733459472656,282.52178955078125,286.0018615722656,284.0311584472656,290.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.759089946746826,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.21187165658921e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001115565319196,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.164813723647967e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.700559894554316e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004601519322022,291.1209411621094,294.1499938964844,283.7366638183594,282.50787353515625,285.9627685546875,283.9952392578125,290.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782020568847656,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.21187165658921e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001115565319196,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.164813723647967e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.700559894554316e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004601519322022,291.1209411621094,294.1499938964844,283.7366638183594,282.50787353515625,285.9627685546875,283.9952392578125,290.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782020568847656,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.212713484885172e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001115667328122,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.165468559833243e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.701447561383247e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004601940163411,291.1192321777344,294.1499938964844,283.70001220703125,282.4939270019531,285.9237365722656,283.9591064453125,290.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.804998874664307,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.212713484885172e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001115667328122,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.165468559833243e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.701447561383247e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004601940163411,291.1192321777344,294.1499938964844,283.70001220703125,282.4939270019531,285.9237365722656,283.9591064453125,290.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.804998874664307,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.213622979586944e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001115777340601,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.166175055317581e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.702404349809512e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004602394183166,291.11749267578125,294.1499938964844,283.663330078125,282.4798889160156,285.8847351074219,283.9227905273437,290.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828011512756348,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.213622979586944e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001115777340601,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.166175055317581e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.702404349809512e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004602394183166,291.11749267578125,294.1499938964844,283.663330078125,282.4798889160156,285.8847351074219,283.9227905273437,290.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828011512756348,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.214576857630163e-05,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001115892882808,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,7.166917202994227e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.703409159556033e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004602870903909,291.1157531738281,294.1499938964844,283.6266784667969,282.46563720703125,285.8457946777344,283.8863220214844,290.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851047992706299,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.214576857630163e-05,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001115892882808,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,7.166917202994227e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.703409159556033e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004602870903909,291.1157531738281,294.1499938964844,283.6266784667969,282.46563720703125,285.8457946777344,283.8863220214844,290.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851047992706299,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.215064346790314e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0001115951890824,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.167296280385926e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.703922114567833e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004603114211931,291.1148681640625,294.1499938964844,283.6083374023437,282.4584350585937,285.8263244628906,283.8680114746094,290.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.862571716308594,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.21555474633351e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001116011262638,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.16767754056491e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.704438707558438e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004603359266184,291.1139831542969,294.1499938964844,283.5899963378906,282.4511413574219,285.8068542480469,283.84967041015625,290.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.874096393585205,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.216535545419902e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001116130006266,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,7.168440060922876e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.705471165943892e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.000460384908365,291.1122131347656,294.1499938964844,283.5533447265625,282.43621826171875,285.7679748535156,283.8128662109375,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897145748138428,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.216535545419902e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001116130006266,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,7.168440060922876e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.705471165943892e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.000460384908365,291.1122131347656,294.1499938964844,283.5533447265625,282.43621826171875,285.7679748535156,283.8128662109375,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897145748138428,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.217498154612258e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001116246567107,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.169188029365614e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.706484706839548e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.000460432987893,291.1104431152344,294.1499938964844,283.51666259765625,282.4208374023437,285.7291259765625,283.7759704589844,290.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92018461227417,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.217498154612258e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001116246567107,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.169188029365614e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.706484706839548e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.000460432987893,291.1104431152344,294.1499938964844,283.51666259765625,282.4208374023437,285.7291259765625,283.7759704589844,290.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92018461227417,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.218421473633498e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001116358325816,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,7.169906166382134e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.7074567747768e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004604791174642,291.108642578125,294.1499938964844,283.4800109863281,282.4049072265625,285.6903076171875,283.73895263671875,290.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943201065063477,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.218421473633498e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001116358325816,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,7.169906166382134e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.7074567747768e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004604791174642,291.108642578125,294.1499938964844,283.4800109863281,282.4049072265625,285.6903076171875,283.73895263671875,290.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943201065063477,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.21928440220654e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001116462808568,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.170577009674162e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.708365541882812e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.000460522249341,291.1068420410156,294.1499938964844,283.4433288574219,282.3883361816406,285.6515197753906,283.7018737792969,290.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966183662414551,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.21928440220654e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001116462808568,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.170577009674162e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.708365541882812e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.000460522249341,291.1068420410156,294.1499938964844,283.4433288574219,282.3883361816406,285.6515197753906,283.7018737792969,290.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966183662414551,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.219686035066844e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001116511484724,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.170889875851572e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.708788275020196e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004605423018801,291.1059265136719,294.1499938964844,283.42498779296875,282.3797607421875,285.63214111328125,283.6833190917969,290.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.977657318115234,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.220065112458542e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001116557323257,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,7.171183824539185e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.709186997497454e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0004605612484738,291.1050109863281,294.1499938964844,283.4066772460937,282.3710021972656,285.6127624511719,283.66473388671875,290.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989118099212647,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.220742504112422e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001116639323299,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.171710603870451e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.709900041343644e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004605950671248,291.1031799316406,294.1499938964844,283.3699951171875,282.35284423828125,285.57403564453125,283.6275634765625,290.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.011995315551758,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.220742504112422e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001116639323299,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.171710603870451e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.709900041343644e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004605950671248,291.1031799316406,294.1499938964844,283.3699951171875,282.35284423828125,285.57403564453125,283.6275634765625,290.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.011995315551758,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.221292566508056e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001116705898311,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.172138430178165e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.710479207569732e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004606225411407,291.101318359375,294.1499938964844,283.3333435058594,282.333740234375,285.5353698730469,283.5903625488281,290.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.034799098968506,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.221292566508056e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001116705898311,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.172138430178165e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.710479207569732e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004606225411407,291.101318359375,294.1499938964844,283.3333435058594,282.333740234375,285.5353698730469,283.5903625488281,290.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.034799098968506,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.221691288985312e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.000111675413791,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,7.172447658376768e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.710899030324072e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0004606424481607,291.0994567871094,294.1499938964844,283.2966613769531,282.31365966796875,285.4967041015625,283.5531921386719,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057515621185303,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.221691288985312e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.000111675413791,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,7.172447658376768e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.710899030324072e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0004606424481607,291.0994567871094,294.1499938964844,283.2966613769531,282.31365966796875,285.4967041015625,283.5531921386719,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057515621185303,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.221912478096785e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001116780913434,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.172619370976463e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.711131860967726e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004606535076163,291.0975952148437,294.1499938964844,283.260009765625,282.29248046875,285.4580993652344,283.5160217285156,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080130100250244,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
