time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.221912478096785e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001116780913434,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.172619370976463e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.711131860967726e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004606535076163,291.0975952148437,294.1499938964844,283.260009765625,282.29248046875,285.4580993652344,283.5160217285156,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080130100250244,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.22194667509757e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.000111678506073,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.172646292019635e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.711168240755796e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004606552538461,291.0966491699219,294.1499938964844,283.2416687011719,282.2814636230469,285.43878173828125,283.4974670410156,290.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.091392517089844,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.221928485203534e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0001116782805183,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.172631740104407e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.711147868074475e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004606542934197,291.0957336425781,294.1499938964844,283.22332763671875,282.2701110839844,285.41949462890625,283.4789123535156,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.10262393951416,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.22171093407087e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001116756393457,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.172462210291997e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.71091867540963e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.000460643437691,291.09381103515625,294.1499938964844,283.1866760253906,282.2464904785156,285.3809509277344,283.44189453125,290.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.124986171722412,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.22171093407087e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001116756393457,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.172462210291997e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.71091867540963e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.000460643437691,291.09381103515625,294.1499938964844,283.1866760253906,282.2464904785156,285.3809509277344,283.44189453125,290.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.124986171722412,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.221225627698004e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001116697676479,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.17208458809182e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.710407903185114e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.000460619223304,291.0919189453125,294.1499938964844,283.1499938964844,282.22149658203125,285.3424377441406,283.40496826171875,290.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147191524505615,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.221225627698004e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001116697676479,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.17208458809182e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.710407903185114e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.000460619223304,291.0919189453125,294.1499938964844,283.1499938964844,282.22149658203125,285.3424377441406,283.40496826171875,290.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147191524505615,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.220599895343184e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001116621861001,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.171597826527432e-05,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.709748701425268e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004605879657901,291.0899963378906,294.1499938964844,283.11334228515625,282.1949462890625,285.303955078125,283.3681640625,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169256687164307,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.220599895343184e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001116621861001,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.171597826527432e-05,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.709748701425268e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004605879657901,291.0899963378906,294.1499938964844,283.11334228515625,282.1949462890625,285.303955078125,283.3681640625,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169256687164307,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.2200338258408e-05,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001116553248721,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.171157631091774e-05,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.709152800496668e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004605596768669,291.08807373046875,294.1499938964844,283.07666015625,282.1667175292969,285.2655029296875,283.3314514160156,290.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191282749176025,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.2200338258408e-05,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001116553248721,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.171157631091774e-05,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.709152800496668e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004605596768669,291.08807373046875,294.1499938964844,283.07666015625,282.1667175292969,285.2655029296875,283.3314514160156,290.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191282749176025,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.21979662962258e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001116524508688,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,7.170972821768373e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.70890250755474e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004605478316079,291.08709716796875,294.1499938964844,283.0583190917969,282.1520080566406,285.24627685546875,283.3131103515625,290.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.202303409576416,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.219597995979711e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001116500498028,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.170818571466953e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.708693687571213e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0004605379363056,291.08612060546875,294.1499938964844,283.0400085449219,282.1369323730469,285.2270812988281,283.2947998046875,290.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.213336944580078,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.219350613420828e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001116470448323,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,7.170625758590177e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.708432480692863e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004605255380738,291.08416748046875,294.1499938964844,283.0033264160156,282.1056823730469,285.1886901855469,283.2582092285156,290.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.2354583740234375,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.219350613420828e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001116470448323,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,7.170625758590177e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.708432480692863e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004605255380738,291.08416748046875,294.1499938964844,283.0033264160156,282.1056823730469,285.1886901855469,283.2582092285156,290.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.2354583740234375,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.219333878718317e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0001116468411055,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,7.17061193427071e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.70841501839459e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,0.0004605246940627,291.08221435546875,294.1499938964844,282.9666748046875,282.0731506347656,285.1503601074219,283.2216186523437,290.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.257680892944336,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.219333878718317e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0001116468411055,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,7.17061193427071e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.70841501839459e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,0.0004605246940627,291.08221435546875,294.1499938964844,282.9666748046875,282.0731506347656,285.1503601074219,283.2216186523437,290.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.257680892944336,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.21956670936197e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001116496569011,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.170793105615303e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.708660218166187e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004605363646987,291.0802307128906,294.1499938964844,282.92999267578125,282.0393981933594,285.1120300292969,283.1849975585937,290.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280023097991943,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.21956670936197e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001116496569011,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.170793105615303e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.708660218166187e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004605363646987,291.0802307128906,294.1499938964844,282.92999267578125,282.0393981933594,285.1120300292969,283.1849975585937,290.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280023097991943,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.22004401218146e-05,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001116554340114,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,7.171164179453626e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.709162259241566e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0004605602007359,291.0782470703125,294.1499938964844,282.8933410644531,282.0045471191406,285.07373046875,283.1483459472656,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302492618560791,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.22004401218146e-05,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001116554340114,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,7.171164179453626e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.709162259241566e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0004605602007359,291.0782470703125,294.1499938964844,282.8933410644531,282.0045471191406,285.07373046875,283.1483459472656,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302492618560791,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.220364881912246e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001116593193728,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.171413744799793e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.709500591270626e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004605762369465,291.0772399902344,294.1499938964844,282.875,281.9867553710937,285.0545959472656,283.1299743652344,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.313774108886719,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.22073086258024e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.000111663750431,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,7.171698234742507e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.709885489428416e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.000460594514152,291.07623291015625,294.1499938964844,282.8566589355469,281.9687194824219,285.03546142578125,283.1116027832031,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.3250813484191895,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.221564687322824e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001116738494602,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.172346522565931e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.710763697512448e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004606361617334,291.07421875,294.1499938964844,282.82000732421875,281.9320373535156,284.9972229003906,283.0747375488281,290.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.347760200500488,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.221564687322824e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001116738494602,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.172346522565931e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.710763697512448e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004606361617334,291.07421875,294.1499938964844,282.82000732421875,281.9320373535156,284.9972229003906,283.0747375488281,290.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.347760200500488,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.222458902513608e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001116846688091,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.173041376518086e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.711705206427725e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004606808070093,291.0721740722656,294.1499938964844,282.7833251953125,281.8946228027344,284.958984375,283.0378112792969,290.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.370492458343506,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.222458902513608e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001116846688091,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.173041376518086e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.711705206427725e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004606808070093,291.0721740722656,294.1499938964844,282.7833251953125,281.8946228027344,284.958984375,283.0378112792969,290.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.370492458343506,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.223302913596854e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001116948915296,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,7.173697667894885e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.712593600852416e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004607229784596,291.0701599121094,294.1499938964844,282.7466735839844,281.8565368652344,284.9207763671875,283.00079345703125,290.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880947453561e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393220901489258,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.223302913596854e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001116948915296,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,7.173697667894885e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.712593600852416e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004607229784596,291.0701599121094,294.1499938964844,282.7466735839844,281.8565368652344,284.9207763671875,283.00079345703125,290.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880947453561e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393220901489258,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.22397375688888e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001117030187742,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.174220081651583e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713300096336752e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004607565060723,291.0680847167969,294.1499938964844,282.7099914550781,281.81793212890625,284.8825988769531,282.9637145996094,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626066714525,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.415881156921387,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.22397375688888e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001117030187742,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.174220081651583e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713300096336752e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004607565060723,291.0680847167969,294.1499938964844,282.7099914550781,281.81793212890625,284.8825988769531,282.9637145996094,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626066714525,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.415881156921387,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.224205132341012e-05,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.000111705812742,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,7.174399070208892e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.713543840916829e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.000460768060293,291.06707763671875,294.1499938964844,282.6916809082031,281.7984619140625,284.863525390625,282.9451599121094,290.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.427161693572998,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.224345558322966e-05,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001117075080401,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,7.174508209573105e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.713690815260634e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0004607750452123,291.0660400390625,294.1499938964844,282.67333984375,281.7789306640625,284.8444519042969,282.9266052246094,290.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745378449559,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.438395977020264,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,9.224294626619668e-05,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001117068895837,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.174468191806227e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.713636973174288e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004607725131791,291.06396484375,294.1499938964844,282.6366577148437,281.7395935058594,284.80633544921875,282.8895568847656,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630232346292814e-09,0.0009828828042373,-0.009172691963613,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.460688591003418,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,9.224294626619668e-05,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001117068895837,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.174468191806227e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.713636973174288e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004607725131791,291.06396484375,294.1499938964844,282.6366577148437,281.7395935058594,284.80633544921875,282.8895568847656,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630232346292814e-09,0.0009828828042373,-0.009172691963613,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.460688591003418,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.223719825968146e-05,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001116999337682,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.174021448008716e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.71303234109655e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004607438459061,291.0618591308594,294.1499938964844,282.6000061035156,281.7000732421875,284.7682189941406,282.85260009765625,290.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.482693672180176,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.223719825968146e-05,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001116999337682,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.174021448008716e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.71303234109655e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004607438459061,291.0618591308594,294.1499938964844,282.6000061035156,281.7000732421875,284.7682189941406,282.85260009765625,290.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.482693672180176,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.222544758813456e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001116857019951,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,7.173106860136613e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.711794700706378e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0004606851143762,291.05975341796875,294.1499938964844,282.5633239746094,281.6604919433594,284.73016357421875,282.8157958984375,290.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504352569580078,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.222544758813456e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001116857019951,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,7.173106860136613e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.711794700706378e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0004606851143762,291.05975341796875,294.1499938964844,282.5633239746094,281.6604919433594,284.73016357421875,282.8157958984375,290.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504352569580078,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
