time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.220729407388716e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001116637140512,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.171695324359462e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.70988257904537e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0004605944559443,291.0576477050781,294.1499938964844,282.52667236328125,281.62091064453125,284.6921081542969,282.7792358398437,290.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.525625705718994,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.220729407388716e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001116637140512,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.171695324359462e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.70988257904537e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0004605944559443,291.0576477050781,294.1499938964844,282.52667236328125,281.62091064453125,284.6921081542969,282.7792358398437,290.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.525625705718994,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.219580533681436e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001116497951443,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,7.170801109168679e-05,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.708672587294132e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0004605370340868,291.0565795898437,294.1499938964844,282.5083312988281,281.6011657714844,284.673095703125,282.76104736328125,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536108016967773,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.21827377169393e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001116339772124,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,7.169785385485739e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.707297431305052e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0004604717832989,291.0555419921875,294.1499938964844,282.489990234375,281.5814514160156,284.65411376953125,282.7429504394531,290.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.54649019241333,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.215218597091734e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.000111596971692,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,7.167408330133185e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.704079275252298e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.000460319162812,291.05340576171875,294.1499938964844,282.4533386230469,281.542236328125,284.6161193847656,282.7070007324219,290.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609511771723e-09,0.0009819130646064,-0.0088755311444401,0.0,0.0,0.0,-0.0066716563887894,60.0,-5.566965103149414,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.215218597091734e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.000111596971692,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,7.167408330133185e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.704079275252298e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.000460319162812,291.05340576171875,294.1499938964844,282.4533386230469,281.542236328125,284.6161193847656,282.7070007324219,290.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609511771723e-09,0.0009819130646064,-0.0088755311444401,0.0,0.0,0.0,-0.0066716563887894,60.0,-5.566965103149414,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.211634460370988e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001115535633289,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,7.16462018317543e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.70030523603782e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0004601401160471,291.0512390136719,294.1499938964844,282.4166564941406,281.5033874511719,284.57818603515625,282.6714172363281,290.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.587069988250732,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.211634460370988e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001115535633289,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,7.16462018317543e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.70030523603782e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0004601401160471,291.0512390136719,294.1499938964844,282.4166564941406,281.5033874511719,284.57818603515625,282.6714172363281,290.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.587069988250732,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.207623224938288e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001115049890358,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,7.161500252550468e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.696080815047026e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0004599397652782,291.0491027832031,294.1499938964844,282.3800048828125,281.4649658203125,284.540283203125,282.6361999511719,290.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548506443523365e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.606858253479004,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.207623224938288e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001115049890358,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,7.161500252550468e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.696080815047026e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0004599397652782,291.0491027832031,294.1499938964844,282.3800048828125,281.4649658203125,284.540283203125,282.6361999511719,290.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548506443523365e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.606858253479004,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.20329912332818e-05,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001114526166929,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,7.158137304941192e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.691526793176308e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004597237566486,291.0469055175781,294.1499938964844,282.34332275390625,281.4271240234375,284.50244140625,282.60137939453125,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.626388072967529,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.20329912332818e-05,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001114526166929,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,7.158137304941192e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.691526793176308e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004597237566486,291.0469055175781,294.1499938964844,282.34332275390625,281.4271240234375,284.50244140625,282.60137939453125,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.626388072967529,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.201057400787248e-05,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001114254700951,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.156393257901073e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,9.689166472526269e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004596117942128,291.0458374023437,294.1499938964844,282.32501220703125,281.408447265625,284.4835205078125,282.5841369628906,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.6360764503479,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.198782208841294e-05,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001113979233196,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,7.154623745009303e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.686770499683917e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004594981437548,291.04473876953125,294.1499938964844,282.3066711425781,281.38995361328125,284.464599609375,282.5669860839844,290.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445779644760478e-09,0.0009801597334444,-0.0083383116871118,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.645727634429932,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.194190351990984e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001113423058995,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,7.1510519774165e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.68193489825353e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0004592687473632,291.04254150390625,294.1499938964844,282.2699890136719,281.353515625,284.42681884765625,282.5329284667969,290.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300004323401e-09,0.0009796699741855,-0.0081882318481802,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.6649556159973145,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.194190351990984e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001113423058995,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,7.1510519774165e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.68193489825353e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0004592687473632,291.04254150390625,294.1499938964844,282.2699890136719,281.353515625,284.42681884765625,282.5329284667969,290.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300004323401e-09,0.0009796699741855,-0.0081882318481802,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.6649556159973145,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.189624688588084e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001112870158976,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,7.147500582505018e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.677126945462078e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0004590407188516,291.04034423828125,294.1499938964844,282.2333374023437,281.3179931640625,284.3890686035156,282.4992370605469,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791831253096,-0.0080390339717268,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.684133529663086,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.189624688588084e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001112870158976,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,7.147500582505018e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.677126945462078e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0004590407188516,291.04034423828125,294.1499938964844,282.2333374023437,281.3179931640625,284.3890686035156,282.4992370605469,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791831253096,-0.0080390339717268,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.684133529663086,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.185178350890057e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0001112331665353,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,7.144042319850996e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.67244413914159e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0004588185984175,291.0381164550781,294.1499938964844,282.1966552734375,281.2834167480469,284.35137939453125,282.4658203125,290.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.703325748443604,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.185178350890057e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0001112331665353,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,7.144042319850996e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.67244413914159e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0004588185984175,291.0381164550781,294.1499938964844,282.1966552734375,281.2834167480469,284.35137939453125,282.4658203125,290.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.703325748443604,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.180921915685758e-05,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001111816236516,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,7.140731759136543e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.667962876847014e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.000458605994936,291.035888671875,294.1499938964844,282.1600036621094,281.2499389648437,284.3136901855469,282.4327087402344,290.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.722583770751953,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.180921915685758e-05,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001111816236516,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,7.140731759136543e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.667962876847014e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.000458605994936,291.035888671875,294.1499938964844,282.1600036621094,281.2499389648437,284.3136901855469,282.4327087402344,290.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.722583770751953,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.17888610274531e-05,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001111569654312,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,7.139148510759696e-05,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.665818652138114e-05,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004585043061524,291.0347900390625,294.1499938964844,282.14166259765625,281.233642578125,284.2948913574219,282.4162292480469,290.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296418249476573e-09,0.0009780377149581,-0.0076880790293216,0.0,0.0,0.0,-0.0064469892531633,60.0,-5.732253074645996,-0.0,-6.521890583144342e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.17691650101915e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001111331148422,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,7.13761619408615e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.66374427662231e-05,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004584059061016,291.0336608886719,294.1499938964844,282.1233215332031,281.2176513671875,284.27606201171875,282.3997802734375,290.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271851456432273e-09,0.0009778275853022,-0.0076237078756093,0.0,0.0,0.0,-0.006434810347855,60.0,-5.7419538497924805,-0.0,-6.51908891313724e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.173198486678302e-05,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001110880839405,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.134724000934511e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.659829083830118e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004582201945595,291.0314025878906,294.1499938964844,282.086669921875,281.1866455078125,284.23846435546875,282.3670349121094,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254714454893474e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.761460781097412,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.173198486678302e-05,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001110880839405,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.134724000934511e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.659829083830118e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004582201945595,291.0314025878906,294.1499938964844,282.086669921875,281.1866455078125,284.23846435546875,282.3670349121094,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254714454893474e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.761460781097412,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.169834811473264e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001110473458538,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,7.132107566576451e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.656286420067772e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0004580521490424,291.0291442871094,294.1499938964844,282.04998779296875,281.1570129394531,284.2008972167969,282.3343811035156,290.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1835010183556282e-09,0.0009770720498636,-0.0073922085575759,0.0,0.0,0.0,-0.0063910111784935,60.0,-5.781147003173828,-0.0,-6.509017680400575e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.169834811473264e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001110473458538,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,7.132107566576451e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.656286420067772e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0004580521490424,291.0291442871094,294.1499938964844,282.04998779296875,281.1570129394531,284.2008972167969,282.3343811035156,290.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1835010183556282e-09,0.0009770720498636,-0.0073922085575759,0.0,0.0,0.0,-0.0063910111784935,60.0,-5.781147003173828,-0.0,-6.509017680400575e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.167460666503756e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001110185912693,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,7.130260928533971e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.65378640103154e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0004579335509333,291.0268859863281,294.1499938964844,282.0133361816406,281.1287536621094,284.163330078125,282.3017578125,290.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801183223724365,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.167460666503756e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001110185912693,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,7.130260928533971e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.65378640103154e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0004579335509333,291.0268859863281,294.1499938964844,282.0133361816406,281.1287536621094,284.163330078125,282.3017578125,290.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801183223724365,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.166781092062593e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001110103621613,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.129732694011182e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.653071174398065e-05,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0004578996449708,291.02459716796875,294.1499938964844,281.9766540527344,281.1016845703125,284.1258239746094,282.2689514160156,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.0072922403924167,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822085380554199,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.166781092062593e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001110103621613,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.129732694011182e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.653071174398065e-05,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0004578996449708,291.02459716796875,294.1499938964844,281.9766540527344,281.1016845703125,284.1258239746094,282.2689514160156,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.0072922403924167,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822085380554199,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.167029202217236e-05,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001110133671318,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,7.129924779292196e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.653331653680652e-05,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0004579120140988,291.0234680175781,294.1499938964844,281.9583435058594,281.08856201171875,284.1070556640625,282.2523803710937,290.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484097551270902e-09,0.0009767719311639,-0.007300260476768,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.832912445068359,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.167649841401726e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.000111020883196,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.130407902877778e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.653985762270167e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0004579430387821,291.0223083496094,294.1499938964844,281.94000244140625,281.07568359375,284.0882873535156,282.2357177734375,290.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.843986034393311,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.169959230348468e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001110488447011,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,7.132203609216958e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.656417387304828e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0004580583772622,291.0199890136719,294.1499938964844,281.9033203125,281.0506591796875,284.0508117675781,282.2018127441406,290.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.866840362548828,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.169959230348468e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001110488447011,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,7.132203609216958e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.656417387304828e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0004580583772622,291.0199890136719,294.1499938964844,281.9033203125,281.0506591796875,284.0508117675781,282.2018127441406,290.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.866840362548828,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.173608850687742e-05,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001110930388676,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,7.135041960282251e-05,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.66026054811664e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0004582406836561,291.0176696777344,294.1499938964844,281.8666687011719,281.0265197753906,284.0133056640625,282.1671447753906,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.8905930519104,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.173608850687742e-05,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001110930388676,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,7.135041960282251e-05,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.66026054811664e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0004582406836561,291.0176696777344,294.1499938964844,281.8666687011719,281.0265197753906,284.0133056640625,282.1671447753906,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.8905930519104,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.178504842566326e-05,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001111523306462,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,7.138850196497515e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.66541629168205e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0004584852431435,291.0153503417969,294.1499938964844,281.8299865722656,281.00311279296875,283.9757995605469,282.13153076171875,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.291199757171625e-09,0.0009779927786439,-0.0076744058169424,0.0,0.0,0.0,-0.0064444006420671,60.0,-5.91519021987915,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
