time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.178504842566326e-05,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001111523306462,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,7.138850196497515e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.66541629168205e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0004584852431435,291.0153503417969,294.1499938964844,281.8299865722656,281.00311279296875,283.9757995605469,282.13153076171875,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.291199757171625e-09,0.0009779927786439,-0.0076744058169424,0.0,0.0,0.0,-0.0064444006420671,60.0,-5.91519021987915,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.18455989449285e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0001112256577471,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.143559196265414e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.67179221333936e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004587877192534,291.01300048828125,294.1499938964844,281.7933349609375,280.9803771972656,283.9382629394531,282.09490966796875,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588785524982e-09,0.0009786373702809,-0.0078719425946474,0.0,0.0,0.0,-0.0064817741513252,60.0,-5.940581798553467,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.18455989449285e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0001112256577471,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.143559196265414e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.67179221333936e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004587877192534,291.01300048828125,294.1499938964844,281.7933349609375,280.9803771972656,283.9382629394531,282.09490966796875,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588785524982e-09,0.0009786373702809,-0.0078719425946474,0.0,0.0,0.0,-0.0064817741513252,60.0,-5.940581798553467,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.187993418890984e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001112672398448,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,7.146230200305581e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.675407636677846e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004589592281263,291.0118103027344,294.1499938964844,281.7749938964844,280.96923828125,283.9195251464844,282.0761413574219,290.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342586024877e-09,0.0009790030308067,-0.007983966730535,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.953567981719971,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.191681601805612e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001113119069486,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,7.149099110392854e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.67929227044806e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0004591434844769,291.0106201171875,294.1499938964844,281.75665283203125,280.9582214355469,283.9007568359375,282.05712890625,290.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552714023305953e-09,0.0009793956996873,-0.0081043103709816,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.966729164123535,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.199777559842914e-05,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001114099432015,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,7.155394996516407e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.687816782388836e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0004595478822011,291.0082702636719,294.1499938964844,281.7200012207031,280.9364929199219,283.8632202148437,282.01824951171875,290.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.993548393249512,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.199777559842914e-05,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001114099432015,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,7.155394996516407e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.687816782388836e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0004595478822011,291.0082702636719,294.1499938964844,281.7200012207031,280.9364929199219,283.8632202148437,282.01824951171875,290.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.993548393249512,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.208750270772724e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001115186023525,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.162374095059931e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.697266068542376e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0004599960811901,291.005859375,294.1499938964844,281.6833190917969,280.91510009765625,283.8256530761719,281.978271484375,290.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667827819242575e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.021012306213379,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.208750270772724e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001115186023525,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.162374095059931e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.697266068542376e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0004599960811901,291.005859375,294.1499938964844,281.6833190917969,280.91510009765625,283.8256530761719,281.978271484375,290.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667827819242575e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.021012306213379,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.218495688401164e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.000111636618385,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,7.169953460106626e-05,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.70752807916142e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0004604829009622,291.0034484863281,294.1499938964844,281.64666748046875,280.8939514160156,283.7880554199219,281.93719482421875,290.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197400294597e-09,0.000982251134701,-0.0089792581275105,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.0490546226501465,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.218495688401164e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.000111636618385,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,7.169953460106626e-05,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.70752807916142e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0004604829009622,291.0034484863281,294.1499938964844,281.64666748046875,280.8939514160156,283.7880554199219,281.93719482421875,290.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197400294597e-09,0.000982251134701,-0.0089792581275105,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.0490546226501465,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.223842062056065e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001117013671319,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,7.174111669883132e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.713158215163276e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0004607499577105,291.002197265625,294.1499938964844,281.6275939941406,280.88299560546875,283.7685241699219,281.9154052734375,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855782804151886e-09,0.0009828205220401,-0.0091537218540906,0.0,0.0,0.0,-0.0067242891527712,60.0,-6.0638532638549805,-0.0,-6.585846534790107e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.22890321817249e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.0001117626525228,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,7.178047962952405e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.718487854115664e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0004610027826856,291.00103759765625,294.1499938964844,281.6099853515625,280.8729248046875,283.7504577636719,281.89508056640625,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188146061519555e-09,0.0009833595249801,-0.0093188732862472,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.07760763168335,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.234326716978104e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001118283253163,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,7.182266563177109e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,9.724198753247038e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0004612736811395,290.99981689453125,294.1499938964844,281.5916748046875,280.8624572753906,283.73162841796875,281.8736877441406,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.986360574970149e-09,0.0009839370613917,-0.0094958515837788,0.0,0.0,0.0,-0.0067890216596424,60.0,-6.092061996459961,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.23985571716912e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001118952859542,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,7.186566654127091e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.730020974529908e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0004615498764906,290.99859619140625,294.1499938964844,281.5733337402344,280.8519592285156,283.7128295898437,281.8520812988281,290.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552214919387106e-09,0.0009845258900895,-0.0096762748435139,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.106607913970947,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.25121348700486e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001120328306569,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,7.195400394266471e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.741981193656102e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0004621172265615,290.99615478515625,294.1499938964844,281.5366516113281,280.8309326171875,283.6751403808594,281.8083190917969,290.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196683001111978e-09,0.0009857355616986,-0.0100469170138239,0.0,0.0,0.0,-0.0068932878784835,60.0,-6.135948181152344,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.25121348700486e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001120328306569,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,7.195400394266471e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.741981193656102e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0004621172265615,290.99615478515625,294.1499938964844,281.5366516113281,280.8309326171875,283.6751403808594,281.8083190917969,290.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196683001111978e-09,0.0009857355616986,-0.0100469170138239,0.0,0.0,0.0,-0.0068932878784835,60.0,-6.135948181152344,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.262846288038418e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0001121736931963,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,7.204448047559708e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.75423099589534e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0004626982845366,290.9936828613281,294.1499938964844,281.5,280.80975341796875,283.637451171875,281.7639465332031,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265175759792,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.165567874908447,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.262846288038418e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0001121736931963,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,7.204448047559708e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.75423099589534e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0004626982845366,290.9936828613281,294.1499938964844,281.5,280.80975341796875,283.637451171875,281.7639465332031,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265175759792,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.165567874908447,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.274601325159892e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001123160473071,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.21359028830193e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.766609582584353e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004632854834198,290.9911804199219,294.1499938964844,281.4633483886719,280.7882995605469,283.5997314453125,281.7191467285156,290.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879744365289315e-09,0.0009882265003398,-0.0108101135119795,0.0,0.0,0.0,-0.0070376936346292,60.0,-6.195363521575928,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.274601325159892e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001123160473071,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.21359028830193e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.766609582584353e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004632854834198,290.9911804199219,294.1499938964844,281.4633483886719,280.7882995605469,283.5997314453125,281.7191467285156,290.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879744365289315e-09,0.0009882265003398,-0.0108101135119795,0.0,0.0,0.0,-0.0070376936346292,60.0,-6.195363521575928,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.28633744479157e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001124581685871,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.222717977128923e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.778967796592042e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0004638717218767,290.9886779785156,294.1499938964844,281.4266662597656,280.7665100097656,283.5619812011719,281.6741027832031,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634145511772658e-09,0.0009894764516502,-0.0111930817365646,0.0,0.0,0.0,-0.0071101575158536,60.0,-6.22523832321167,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.28633744479157e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001124581685871,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.222717977128923e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.778967796592042e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0004638717218767,290.9886779785156,294.1499938964844,281.4266662597656,280.7665100097656,283.5619812011719,281.6741027832031,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634145511772658e-09,0.0009894764516502,-0.0111930817365646,0.0,0.0,0.0,-0.0071101575158536,60.0,-6.22523832321167,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.292151662521064e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001125285853049,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.2272407123819e-05,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,9.785090514924376e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0004641621781047,290.9874267578125,294.1499938964844,281.4083251953125,280.75543212890625,283.5430908203125,281.6515197753906,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568912382636e-09,0.000990095664747,-0.0113828284665942,0.0,0.0,0.0,-0.0071460609324276,60.0,-6.240176200866699,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.297896758653224e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001125981507357,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,7.23170887795277e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.791139746084808e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0004644491127692,290.98614501953125,294.1499938964844,281.3900146484375,280.7442321777344,283.5242004394531,281.6289367675781,290.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778117901338419e-09,0.0009907075436785,-0.0115702841430902,0.0,0.0,0.0,-0.0071815308183431,60.0,-6.255094051361084,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.30910900933668e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001127339346567,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,7.240429113153368e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.802947170101106e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004650092159863,290.9836120605469,294.1499938964844,281.35333251953125,280.7214050292969,283.48638916015625,281.58380126953125,290.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917767970624709e-09,0.0009919017320498,-0.0119361579418182,0.0,0.0,0.0,-0.0072507616132497,60.0,-6.284818172454834,-0.0,-6.708128807986213e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.30910900933668e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001127339346567,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,7.240429113153368e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.802947170101106e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004650092159863,290.9836120605469,294.1499938964844,281.35333251953125,280.7214050292969,283.48638916015625,281.58380126953125,290.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917767970624709e-09,0.0009919017320498,-0.0119361579418182,0.0,0.0,0.0,-0.0072507616132497,60.0,-6.284818172454834,-0.0,-6.708128807986213e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.319843229604884e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001128639269154,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,7.248778274515644e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.814251097850502e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0004655453958548,290.9810791015625,294.1499938964844,281.3166809082031,280.6979675292969,283.44854736328125,281.53887939453125,290.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146191542849e-09,0.0009930449305102,-0.0122864227741956,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.314308166503906,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.319843229604884e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001128639269154,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,7.248778274515644e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.814251097850502e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0004655453958548,290.9810791015625,294.1499938964844,281.3166809082031,280.6979675292969,283.44854736328125,281.53887939453125,290.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146191542849e-09,0.0009930449305102,-0.0122864227741956,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.314308166503906,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.329924796475098e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001129860102082,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,7.256618846440688e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,9.824866720009597e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.000466049008537,290.978515625,294.1499938964844,281.2799987792969,280.6737365722656,283.41070556640625,281.4942626953125,290.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177022810443077e-09,0.0009941187454387,-0.0126153752207756,0.0,0.0,0.0,-0.0073792859911918,60.0,-6.343461036682129,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.329924796475098e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001129860102082,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,7.256618846440688e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,9.824866720009597e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.000466049008537,290.978515625,294.1499938964844,281.2799987792969,280.6737365722656,283.41070556640625,281.4942626953125,290.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177022810443077e-09,0.0009941187454387,-0.0126153752207756,0.0,0.0,0.0,-0.0073792859911918,60.0,-6.343461036682129,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.335595677839592e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001130546879721,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,7.261030259542167e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,9.830839553615078e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0004663323052227,290.9769592285156,294.1499938964844,281.25799560546875,280.6588134765625,283.3879699707031,281.4677124023437,290.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247656975626569e-09,0.0009947227081283,-0.0128004252910614,0.0,0.0,0.0,-0.0074143023230135,60.0,-6.36072301864624,-0.0,-6.746342506858127e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.339209645986556e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001130984528572,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,7.263840961968526e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,9.834644879447296e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0004665128071792,290.9759216308594,294.1499938964844,281.24334716796875,280.6487121582031,283.3728332519531,281.4501037597656,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951128158718,5.292664084777243e-09,0.0009951075771823,-0.0129183353856205,0.0,0.0,0.0,-0.0074366140179336,60.0,-6.37213945388794,-0.0,-6.751564285423228e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.343498823000118e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001131503959186,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.26717698853463e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.83916106633842e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.000466727069579,290.974609375,294.1499938964844,281.2250061035156,280.6358337402344,283.3538818359375,281.42822265625,290.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955696295946,5.346080467205638e-09,0.0009955643909052,-0.0130582768470048,0.0,0.0,0.0,-0.0074630952440202,60.0,-6.386268615722656,-0.0,-6.757765191878208e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.347547893412413e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0001131994285969,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,7.270326022990048e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.843425505096091e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0004669293120969,290.97332763671875,294.1499938964844,281.2066650390625,280.6227111816406,283.3349609375,281.4064636230469,290.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000948362,5.396505908805693e-09,0.0009959955932572,-0.0131903812289237,0.0,0.0,0.0,-0.0074880933389067,60.0,-6.400256156921387,-0.0,-6.763620774563607e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.354774374514818e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0001132869365392,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.275945972651243e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,9.851034701569006e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.000467290286906,290.970703125,294.1499938964844,281.1700134277344,280.595703125,283.29705810546875,281.36334228515625,290.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967705700546,5.4864943699328705e-09,0.0009967650985345,-0.013426131568849,0.0,0.0,0.0,-0.0075327050872147,60.0,-6.4277119636535645,-0.0,-6.774077121463051e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.354774374514818e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0001132869365392,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.275945972651243e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,9.851034701569006e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.000467290286906,290.970703125,294.1499938964844,281.1700134277344,280.595703125,283.29705810546875,281.36334228515625,290.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967705700546,5.4864943699328705e-09,0.0009967650985345,-0.013426131568849,0.0,0.0,0.0,-0.0075327050872147,60.0,-6.4277119636535645,-0.0,-6.774077121463051e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.360785770695657e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001133597324951,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,7.280621503014117e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.857364784693344e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0004675905802287,290.96807861328125,294.1499938964844,281.1333312988281,280.56756591796875,283.2591552734375,281.32086181640625,290.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974107379093,5.561349158966777e-09,0.0009974052663892,-0.0136222327128052,0.0,0.0,0.0,-0.0075698141008615,60.0,-6.454395771026611,-0.0,-6.782780559433378e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.360785770695657e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001133597324951,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,7.280621503014117e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.857364784693344e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0004675905802287,290.96807861328125,294.1499938964844,281.1333312988281,280.56756591796875,283.2591552734375,281.32086181640625,290.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974107379093,5.561349158966777e-09,0.0009974052663892,-0.0136222327128052,0.0,0.0,0.0,-0.0075698141008615,60.0,-6.454395771026611,-0.0,-6.782780559433378e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
