time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.365412552142516e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001134157646447,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,7.284220191650093e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.862236765911804e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0004678216937463,290.9654235839844,294.1499938964844,281.0966796875,280.5382385253906,283.22125244140625,281.279052734375,290.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979034075513,5.618949305841171e-09,0.0009978978196159,-0.0137731302529573,0.0,0.0,0.0,-0.0075983689166605,60.0,-6.480189323425293,-0.0,-6.789482398517066e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.365412552142516e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001134157646447,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,7.284220191650093e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.862236765911804e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0004678216937463,290.9654235839844,294.1499938964844,281.0966796875,280.5382385253906,283.22125244140625,281.279052734375,290.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979034075513,5.618949305841171e-09,0.0009978978196159,-0.0137731302529573,0.0,0.0,0.0,-0.0075983689166605,60.0,-6.480189323425293,-0.0,-6.789482398517066e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.368509199703112e-05,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001134532576543,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,7.286628533620387e-05,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,9.86549785011448e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0004679763515014,290.9627685546875,294.1499938964844,281.0599975585937,280.5075988769531,283.1833801269531,281.2379150390625,290.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657487367471958e-09,0.0009982273913919,-0.0138740884140133,0.0,0.0,0.0,-0.0076174740679562,60.0,-6.50499153137207,-0.0,-6.79396805480792e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.368509199703112e-05,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001134532576543,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,7.286628533620387e-05,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,9.86549785011448e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0004679763515014,290.9627685546875,294.1499938964844,281.0599975585937,280.5075988769531,283.1833801269531,281.2379150390625,290.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657487367471958e-09,0.0009982273913919,-0.0138740884140133,0.0,0.0,0.0,-0.0076174740679562,60.0,-6.50499153137207,-0.0,-6.79396805480792e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.369449981022626e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001134646518039,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,7.287360494956374e-05,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.866488835541531e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0004680233832914,290.96142578125,294.1499938964844,281.0416564941406,280.49176025390625,283.1644287109375,281.2176208496094,290.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669190006329927e-09,0.0009983275085687,-0.0139047475531697,0.0,0.0,0.0,-0.0076232757419347,60.0,-6.516989231109619,-0.0,-6.795330165232373e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.369941108161584e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001134706035372,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,7.287741755135357e-05,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.867005428532138e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0004680478887166,290.9601135253906,294.1499938964844,281.0233459472656,280.4755554199219,283.1455078125,281.1974792480469,290.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286018913539e-09,0.0009983796626329,-0.0139207169413566,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.5286865234375,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.369537292513996e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0001134657140937,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,7.287428161362186e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.86658051260747e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.000468027748866,290.9574279785156,294.1499938964844,280.9866638183594,280.4420166015625,283.1076354980469,281.15777587890625,290.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021807285073e-09,0.0009983363561332,-0.0139074390754103,0.0,0.0,0.0,-0.0076237856410443,60.0,-6.5511627197265625,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.369537292513996e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0001134657140937,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,7.287428161362186e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.86658051260747e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.000468027748866,290.9574279785156,294.1499938964844,280.9866638183594,280.4420166015625,283.1076354980469,281.15777587890625,290.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021807285073e-09,0.0009983363561332,-0.0139074390754103,0.0,0.0,0.0,-0.0076237856410443,60.0,-6.5511627197265625,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.367091843159868e-05,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0001134361009462,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.285526226041839e-05,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.86400555120781e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0004679056000895,290.9547119140625,294.1499938964844,280.95001220703125,280.40692138671875,283.06982421875,281.1187744140625,290.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639709144134031e-09,0.0009980755858123,-0.013827514834702,0.0,0.0,0.0,-0.0076086618937551,60.0,-6.572319030761719,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.367091843159868e-05,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0001134361009462,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.285526226041839e-05,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.86400555120781e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0004679056000895,290.9547119140625,294.1499938964844,280.95001220703125,280.40692138671875,283.06982421875,281.1187744140625,290.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639709144134031e-09,0.0009980755858123,-0.013827514834702,0.0,0.0,0.0,-0.0076086618937551,60.0,-6.572319030761719,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.361447882838549e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001133677433244,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,7.28113591321744e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.858061821432784e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0004676236421801,290.9520263671875,294.1499938964844,280.9143981933594,280.3720092773437,283.03204345703125,281.08074951171875,290.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569346761546967e-09,0.0009974740678444,-0.0136431837454438,0.0,0.0,0.0,-0.0075737806037068,60.0,-6.591200828552246,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.361447882838549e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001133677433244,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,7.28113591321744e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.858061821432784e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0004676236421801,290.9520263671875,294.1499938964844,280.9143981933594,280.3720092773437,283.03204345703125,281.08074951171875,290.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569346761546967e-09,0.0009974740678444,-0.0136431837454438,0.0,0.0,0.0,-0.0075737806037068,60.0,-6.591200828552246,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.355264046462251e-05,297.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001132928518927,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,7.276325777638704e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,9.85154983936809e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0004673147632274,290.9501647949219,294.1499938964844,280.891357421875,280.34942626953125,283.00640869140625,281.0556335449219,290.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.4922724146422305e-09,0.0009968150407075,-0.0134412674233317,0.0,0.0,0.0,-0.0075355716980993,60.0,-6.602100849151611,-0.0,-6.774748584348346e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.351704647997394e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001132497491198,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.273558003362268e-05,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.847801266005264e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0004671369679272,290.94927978515625,294.1499938964844,280.8808288574219,280.339111328125,282.9943542480469,281.0440368652344,290.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447914119827146e-09,0.000996435759589,-0.0133250588551163,0.0,0.0,0.0,-0.0075135817751288,60.0,-6.606603622436523,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.345263242721558e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001131717435782,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,7.268547778949142e-05,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.84101789072156e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0004668151959776,290.94793701171875,294.1499938964844,280.8647766113281,280.3233947753906,282.9755554199219,281.0264892578125,290.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367637889719391e-09,0.0009957493748515,-0.0131147522479295,0.0,0.0,0.0,-0.0074737854301929,60.0,-6.612471580505371,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.338086238130928e-05,297.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,0.0001130848322645,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,7.26296566426754e-05,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.833460353547709e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0004664566949941,290.9465637207031,294.1499938964844,280.8492126464844,280.3081359863281,282.9568176269531,281.00933837890625,290.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.617558479309082,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.32107141125016e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001128787844209,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.249732152558863e-05,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.81554330792278e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004656067758332,290.9438171386719,294.1499938964844,280.8194274902344,280.2789611816406,282.91943359375,280.9765625,290.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.624867916107178,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.32107141125016e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001128787844209,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.249732152558863e-05,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.81554330792278e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004656067758332,290.9438171386719,294.1499938964844,280.8194274902344,280.2789611816406,282.91943359375,280.9765625,290.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.624867916107178,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.301042882725596e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001126362330978,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,7.234153599711135e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.794452489586548e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0004646063025575,290.9410705566406,294.1499938964844,280.7913513183594,280.25146484375,282.88232421875,280.9461669921875,290.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628419399261475,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.301042882725596e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001126362330978,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,7.234153599711135e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.794452489586548e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0004646063025575,290.9410705566406,294.1499938964844,280.7913513183594,280.25146484375,282.88232421875,280.9461669921875,290.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628419399261475,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.27850924199447e-05,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001123633483075,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,7.21662727301009e-05,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.770722681423648e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004634806828107,290.9383239746094,294.1499938964844,280.7649230957031,280.2255554199219,282.845458984375,280.9181213378906,290.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813502570818e-09,0.0009886366315186,-0.0109354518353939,0.0,0.0,0.0,-0.0070614153519272,60.0,-6.628788948059082,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.27850924199447e-05,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001123633483075,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,7.21662727301009e-05,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.770722681423648e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004634806828107,290.9383239746094,294.1499938964844,280.7649230957031,280.2255554199219,282.845458984375,280.9181213378906,290.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813502570818e-09,0.0009886366315186,-0.0109354518353939,0.0,0.0,0.0,-0.0070614153519272,60.0,-6.628788948059082,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,9.254088217858224e-05,297.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001120676097343,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,7.197633385658264e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.74500653683208e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0004622608539648,290.9355773925781,294.1499938964844,280.7400207519531,280.201171875,282.8088684082031,280.8922119140625,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315222437139255e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.626589775085449,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,9.254088217858224e-05,297.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001120676097343,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,7.197633385658264e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.74500653683208e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0004622608539648,290.9355773925781,294.1499938964844,280.7400207519531,280.201171875,282.8088684082031,280.8922119140625,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315222437139255e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.626589775085449,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.241292718797922e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.000111912653665,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,7.187681330833584e-05,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.731532190926372e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0004616216756403,290.9342041015625,294.1499938964844,280.7281188964844,280.1894836425781,282.79071044921875,280.8802490234375,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072083115147507e-09,0.0009846712928265,-0.009720453992486,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.62446403503418,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.228279668604956e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0001117550564231,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,7.177559746196494e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.71782865235582e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004609716124832,290.93280029296875,294.1499938964844,280.716552734375,280.1781616210937,282.7726135253906,280.8687744140625,290.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832846699282,-0.0092955958098173,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.62191915512085,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.201691864291206e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001114330807467,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.156880019465461e-05,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.68983003986068e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.000459643517388,290.9300537109375,294.1499938964844,280.69439697265625,280.15643310546875,282.7366943359375,280.8476257324219,290.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615497589111328,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.201691864291206e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001114330807467,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.156880019465461e-05,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.68983003986068e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.000459643517388,290.9300537109375,294.1499938964844,280.69439697265625,280.15643310546875,282.7366943359375,280.8476257324219,290.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615497589111328,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.174907609121874e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001111087185563,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,7.136047497624531e-05,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.6616247901693e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0004583055851981,290.9272766113281,294.1499938964844,280.6734619140625,280.13592529296875,282.701171875,280.82867431640625,290.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.607790946960449,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.174907609121874e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001111087185563,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,7.136047497624531e-05,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.6616247901693e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0004583055851981,290.9272766113281,294.1499938964844,280.6734619140625,280.13592529296875,282.701171875,280.82867431640625,290.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.607790946960449,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.148412937065586e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0001107878633774,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.115440530469641e-05,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.633724403101952e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0004569821176119,290.92449951171875,294.1499938964844,280.65362548828125,280.1164855957031,282.6659545898437,280.8116760253906,290.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599284648895264,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.148412937065586e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0001107878633774,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.115440530469641e-05,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.633724403101952e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0004569821176119,290.92449951171875,294.1499938964844,280.65362548828125,280.1164855957031,282.6659545898437,280.8116760253906,290.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599284648895264,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.12881369004026e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0001105505143641,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,7.100196671672165e-05,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.61308614932932e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0004560030938591,290.92236328125,294.1499938964844,280.63922119140625,280.1023864746094,282.63946533203125,280.8002319335937,290.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.592493534088135,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.122716437559576e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001104766852222,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,7.095454930095002e-05,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.606665116734804e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0004556985513772,290.92169189453125,294.1499938964844,280.6347961425781,280.0980529785156,282.6311340332031,280.7968139648437,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.0058491216041147,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.590331554412842,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.110329847317188e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001103266768041,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,7.085820834618062e-05,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,9.593621507519856e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004550798039417,290.9203186035156,294.1499938964844,280.625732421875,280.08917236328125,282.6138610839844,280.7901611328125,290.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.4402626586095262e-09,0.000970717112068,-0.0054446966387331,0.0,0.0,0.0,-0.0060225580818951,60.0,-6.585838317871094,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.09822920220904e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.0001101801317417,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.076408655848354e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.580878395354377e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004544753173831,290.9189147949219,294.1499938964844,280.61688232421875,280.0804748535156,282.5966796875,280.783935546875,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894817153229484e-09,0.0009694276377558,-0.0050495960749685,0.0,0.0,0.0,-0.0059478087350726,60.0,-6.581379890441895,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.075470734387636e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001099045330192,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.058707706164569e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.55691357376054e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004533385217655,290.9161071777344,294.1499938964844,280.5997619628906,280.0636901855469,282.5626220703125,280.7728881835937,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.572849273681641,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.075470734387636e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001099045330192,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.058707706164569e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.55691357376054e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004533385217655,290.9161071777344,294.1499938964844,280.5997619628906,280.0636901855469,282.5626220703125,280.7728881835937,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.572849273681641,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.054734255187212e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0001096534106181,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.042579090921208e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.535076969768852e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0004523026873357,290.913330078125,294.1499938964844,280.5833435058594,280.047607421875,282.5289611816406,280.7637939453125,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.56514310836792,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
