time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.054734255187212e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0001096534106181,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.042579090921208e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.535076969768852e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0004523026873357,290.913330078125,294.1499938964844,280.5833435058594,280.047607421875,282.5289611816406,280.7637939453125,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.56514310836792,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.035858238348736e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,0.0001094248218578,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,7.027897663647309e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.515199053566904e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0004513598105404,290.9105224609375,294.1499938964844,280.5675048828125,280.0321044921875,282.4956359863281,280.7562866210937,290.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558295249938965,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.035858238348736e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,0.0001094248218578,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,7.027897663647309e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.515199053566904e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0004513598105404,290.9105224609375,294.1499938964844,280.5675048828125,280.0321044921875,282.4956359863281,280.7562866210937,290.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558295249938965,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.01900202734396e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000109220687591,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,7.014787115622312e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.49744862737134e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0004505177785176,290.9076843261719,294.1499938964844,280.5521545410156,280.0170593261719,282.46270751953125,280.7504272460937,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627558887004,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552496910095215,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.01900202734396e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000109220687591,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,7.014787115622312e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.49744862737134e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0004505177785176,290.9076843261719,294.1499938964844,280.5521545410156,280.0170593261719,282.46270751953125,280.7504272460937,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627558887004,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552496910095215,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,9.011332440422848e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.000109127809992,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,7.008822285570204e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.489372314419596e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0004501346847973,290.9062805175781,294.1499938964844,280.5446472167969,280.0096740722656,282.4463806152344,280.74810791015625,290.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067304933083272e-09,0.000960168428719,-0.0022123414091765,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550024509429932,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,9.004073945106938e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0001090399018721,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,7.003176142461598e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,9.481728193350136e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0004497720801737,290.9048767089844,294.1499938964844,280.5372009277344,280.0024108886719,282.4301147460937,280.74609375,290.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622708312235,1.119158543616549e-09,0.000962269725278,-0.0019800134468823,0.0,0.0,0.0,-0.0053819525055587,60.0,-6.549993515014648,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,4.591694232658483e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,5.560570571105927e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,3.571321576600894e-05,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,4.835277650272474e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0002293646102771,290.9029846191406,294.1499938964844,280.52252197265625,279.9880065917969,282.40240478515625,280.7427062988281,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007142393151298,8.37278579801648e-10,0.0007142384420149,-0.0014869797741994,0.0,0.0,0.0,-0.0039887484163045,60.0,-5.6400675773620605,-0.0,-1.6320090168164825e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,4.591694232658483e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,5.560570571105927e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,3.571321576600894e-05,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,4.835277650272474e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0002293646102771,290.9029846191406,294.1499938964844,280.52252197265625,279.9880065917969,282.40240478515625,280.7427062988281,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007142393151298,8.37278579801648e-10,0.0007142384420149,-0.0014869797741994,0.0,0.0,0.0,-0.0039887484163045,60.0,-5.6400675773620605,-0.0,-1.6320090168164825e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,4.3600142817012966e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,5.280004916130565e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,3.391125937923789e-05,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,4.591307515511289e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0002177917340304,290.9039306640625,294.1499938964844,280.5080261230469,279.97381591796875,282.39019775390625,280.7430419921875,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643096181098,5.807992975448425e-10,0.0004643090360332,-0.0010626218281686,0.0,0.0,0.0,-0.002615368925035,60.0,-3.9438982009887695,-0.0,-1.47147325435526e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,4.3600142817012966e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,5.280004916130565e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,3.391125937923789e-05,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,4.591307515511289e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0002177917340304,290.9039306640625,294.1499938964844,280.5080261230469,279.97381591796875,282.39019775390625,280.7430419921875,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643096181098,5.807992975448425e-10,0.0004643090360332,-0.0010626218281686,0.0,0.0,0.0,-0.002615368925035,60.0,-3.9438982009887695,-0.0,-1.47147325435526e-08,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,3.076800567214377e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,3.726024806383066e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,2.3930695533636023e-05,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,3.240020669181831e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001536925410619,290.9057312011719,294.1499938964844,280.4935913085937,279.9596862792969,282.3858642578125,280.747314453125,290.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000320675666444,4.0286948777001896e-10,0.0003206752589903,-0.0007384754135273,0.0,0.0,0.0,-0.0018073709215968,60.0,-2.7608914375305176,-0.0,-7.327825457537074e-09,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,3.076800567214377e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,3.726024806383066e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,2.3930695533636023e-05,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,3.240020669181831e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001536925410619,290.9057312011719,294.1499938964844,280.4935913085937,279.9596862792969,282.3858642578125,280.747314453125,290.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000320675666444,4.0286948777001896e-10,0.0003206752589903,-0.0007384754135273,0.0,0.0,0.0,-0.0018073709215968,60.0,-2.7608914375305176,-0.0,-7.327825457537074e-09,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,2.1477702830452472e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,2.6009634893853217e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,1.670489837124478e-05,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,2.2617066861130297e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0001072855666279,290.90753173828125,294.1499938964844,280.4814758300781,279.9477844238281,282.3861999511719,280.7554016113281,290.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008408308029175,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,2.001662687689532e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,2.424026206426788e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,1.5568504750262946e-05,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,2.107848376908805e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.998719178838655e-05,290.9078369140625,294.1499938964844,280.4791564941406,279.94549560546875,282.3863830566406,280.7569274902344,290.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132823283318,2.66762195666459e-10,0.0002132820663973,-0.0004880404158029,0.0,0.0,0.0,-0.0012013586238026,60.0,-1.8825534582138064,-0.0,-3.1014033563536714e-09,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,1.588674604136031e-05,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,1.9238948880229145e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,1.2356370461930055e-05,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,1.672951657383237e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,7.93575745774433e-05,290.9086608886719,294.1499938964844,280.47186279296875,279.9383850097656,282.3870544433594,280.7611999511719,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.000169277365785,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.527891993522644,-0.0,-1.953647910113432e-09,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,1.2380415682855528e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,1.4992760952736717e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,9.629222404328177e-06,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,1.3037179996899796e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,6.184272933751345e-05,290.9092712402344,294.1499938964844,280.4645690917969,279.93121337890625,282.3876342773437,280.7644958496094,290.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168368354,1.6499443478146247e-10,0.0001319166767643,-0.0003018566640093,0.0,0.0,0.0,-0.0007430496625602,60.0,-1.2214115858078003,-0.0,-1.1864429438901423e-09,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,7.034810550976545e-06,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,8.519199582224246e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,5.471525128086796e-06,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,7.40799805498682e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,3.514033232931979e-05,290.909912109375,294.1499938964844,280.4497375488281,279.91668701171875,282.38836669921875,280.7682800292969,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807949453592e-05,9.375348414275564e-11,7.495799218304455e-05,-0.0001715215621516,0.0,0.0,0.0,-0.000422217301093,60.0,-0.7363447546958923,-0.0,-3.830727124398692e-10,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,7.034810550976545e-06,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,8.519199582224246e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,5.471525128086796e-06,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,7.40799805498682e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,3.514033232931979e-05,290.909912109375,294.1499938964844,280.4497375488281,279.91668701171875,282.38836669921875,280.7682800292969,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807949453592e-05,9.375348414275564e-11,7.495799218304455e-05,-0.0001715215621516,0.0,0.0,0.0,-0.000422217301093,60.0,-0.7363447546958923,-0.0,-3.830727124398692e-10,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,3.5625489545054734e-06,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,4.314269517635694e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.770874516500044e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,3.7515376334340544e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,1.779566810000688e-05,290.9100952148437,294.1499938964844,280.4345703125,279.9018249511719,282.3886108398437,280.76953125,290.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960231566103175e-05,4.747854193132284e-11,3.796018427237868e-05,-8.686174260219559e-05,0.0,0.0,0.0,-0.0002138190175173,60.0,-0.4096183478832245,-0.0,-9.82422060369359e-11,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,3.5625489545054734e-06,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,4.314269517635694e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.770874516500044e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,3.7515376334340544e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,1.779566810000688e-05,290.9100952148437,294.1499938964844,280.4345703125,279.9018249511719,282.3886108398437,280.76953125,290.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960231566103175e-05,4.747854193132284e-11,3.796018427237868e-05,-8.686174260219559e-05,0.0,0.0,0.0,-0.0002138190175173,60.0,-0.4096183478832245,-0.0,-9.82422060369359e-11,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,1.5454095319000771e-06,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.8715006717684448e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.201986492560536e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,1.6273914980047266e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,7.71964005252812e-06,290.9100646972656,294.1499938964844,280.4189453125,279.88653564453125,282.3886413574219,280.7698059082031,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.646691634960007e-05,2.059592774106278e-11,1.646689634071663e-05,-3.768007809412666e-05,0.0,0.0,0.0,-9.275339834857732e-05,60.0,-0.1980936080217361,-0.0,-1.8486878694545797e-11,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,1.5454095319000771e-06,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.8715006717684448e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.201986492560536e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,1.6273914980047266e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,7.71964005252812e-06,290.9100646972656,294.1499938964844,280.4189453125,279.88653564453125,282.3886413574219,280.7698059082031,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.646691634960007e-05,2.059592774106278e-11,1.646689634071663e-05,-3.768007809412666e-05,0.0,0.0,0.0,-9.275339834857732e-05,60.0,-0.1980936080217361,-0.0,-1.8486878694545797e-11,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,5.112007670504681e-07,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,6.190673502715072e-07,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,3.976010134465469e-07,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,5.383192842600693e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.553553485995508e-06,290.9100341796875,294.1499938964844,280.4028015136719,279.8706970214844,282.3886108398437,280.7698059082031,290.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447118383017369e-06,6.812927826060911e-12,5.447111561807105e-06,-1.2464200153772254e-05,0.0,0.0,0.0,-3.0682029318995774e-05,60.0,-0.0827193707227706,-0.0,-2.0228300371544217e-12,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,5.112007670504681e-07,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,6.190673502715072e-07,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,3.976010134465469e-07,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,5.383192842600693e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.553553485995508e-06,290.9100341796875,294.1499938964844,280.4028015136719,279.8706970214844,282.3886108398437,280.7698059082031,290.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447118383017369e-06,6.812927826060911e-12,5.447111561807105e-06,-1.2464200153772254e-05,0.0,0.0,0.0,-3.0682029318995774e-05,60.0,-0.0827193707227706,-0.0,-2.0228300371544217e-12,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.5640653689151804e-07,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,3.10509960854688e-07,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.994275322658723e-07,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,2.7000857016901136e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.280803758163529e-06,290.9100341796875,294.1499938964844,280.3944702148437,279.862548828125,282.3886108398437,280.7698059082031,290.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.732117764026043e-06,3.417175830494612e-12,2.732114353420912e-06,-6.251705144677544e-06,0.0,0.0,0.0,-1.538923243060708e-05,60.0,-0.0496362634003162,-0.0,-5.08902544670703e-13,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,1.0542098038968106e-07,297.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,1.2766547285991692e-07,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,8.19941803342772e-08,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,1.1101342778374601e-07,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.265995923764422e-07,290.9100036621094,294.1499938964844,280.385986328125,279.8542175292969,282.3886108398437,280.7698059082031,290.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232151564399828e-06,1.40487437221698e-12,1.1232137921979302e-06,-2.570229980847216e-06,0.0,0.0,0.0,-6.326765287667513e-06,60.0,-0.0275226794183254,-0.0,-8.602615012487033e-14,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,6.8615269022132e-09,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,8.309352317326102e-09,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,5.336748820639059e-09,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,7.225521958531544e-09,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,3.427474482009529e-08,290.9100036621094,294.1499938964844,280.3684387207031,279.8370056152344,282.3886108398437,280.7698059082031,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.311857075364969e-08,9.14490312360454e-14,7.311847838309404e-08,-1.6730719210045208e-07,0.0,0.0,0.0,-4.118483047932386e-07,60.0,-0.0064650867134332,-0.0,-3.6443319916886375e-16,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,6.8615269022132e-09,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,8.309352317326102e-09,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,5.336748820639059e-09,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,7.225521958531544e-09,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,3.427474482009529e-08,290.9100036621094,294.1499938964844,280.3684387207031,279.8370056152344,282.3886108398437,280.7698059082031,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.311857075364969e-08,9.14490312360454e-14,7.311847838309404e-08,-1.6730719210045208e-07,0.0,0.0,0.0,-4.118483047932386e-07,60.0,-0.0064650867134332,-0.0,-3.6443319916886375e-16,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-1.5266314878914502e-09,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.1873813043905555e-09,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-1.6076173725565462e-09,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-7.625839515412736e-09,290.9100036621094,294.1499938964844,280.3500061035156,279.8189392089844,282.3886108398437,280.7698059082031,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.6262253765830792e-08,-2.0342870115752472e-14,-1.6262232449548722e-08,3.7214974213384266e-08,0.0,0.0,0.0,9.160430636256933e-08,60.0,-0.0010603053960949,-0.0,-1.8040345938638504e-17,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-1.5266314878914502e-09,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.1873813043905555e-09,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-1.6076173725565462e-09,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-7.625839515412736e-09,290.9100036621094,294.1499938964844,280.3500061035156,279.8189392089844,282.3886108398437,280.7698059082031,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.6262253765830792e-08,-2.0342870115752472e-14,-1.6262232449548722e-08,3.7214974213384266e-08,0.0,0.0,0.0,9.160430636256933e-08,60.0,-0.0010603053960949,-0.0,-1.8040345938638504e-17,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,5.11691492129096e-13,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,6.196616028457391e-13,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,3.979826722084329e-13,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,5.388360114003121e-13,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.5560046700706666e-12,290.9100341796875,294.1499938964844,280.3307189941406,279.800048828125,282.3886108398437,280.7698059082031,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,6.17543532586626e-14,-4.029723057410535e-19,-6.175394668284789e-14,-3.556015508096589e-12,0.0,0.0,0.0,0.0,60.0,-6.7974477133248e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,5.11691492129096e-13,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,6.196616028457391e-13,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,3.979826722084329e-13,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,5.388360114003121e-13,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.5560046700706666e-12,290.9100341796875,294.1499938964844,280.3307189941406,279.800048828125,282.3886108398437,280.7698059082031,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,6.17543532586626e-14,-4.029723057410535e-19,-6.175394668284789e-14,-3.556015508096589e-12,0.0,0.0,0.0,0.0,60.0,-6.7974477133248e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.3123474121094,279.78204345703125,282.3886108398437,280.7698059082031,290.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,2.6059460579014315e-12,-4.299530968456703e-18,-2.6059417210927416e-12,4.143918715115991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001380880712531,-0.0,-3.42544248274866e-37,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.31072998046875,279.78045654296875,282.3886108398437,280.7698059082031,290.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,2.6059460579014315e-12,-4.299530968456703e-18,-2.6059417210927416e-12,4.143918715115991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001470121642341,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.30047607421875,279.7704162597656,282.3886108398437,280.7698059082031,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.63979840022933e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,0.0001668902114033,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.29010009765625,279.76025390625,282.3886108398437,280.7698059082031,290.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.63979840022933e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,0.0001724467001622,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.2689514160156,279.7395324707031,282.3886108398437,280.7698059082031,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639798296831753e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,0.0001681086869211,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.2689514160156,279.7395324707031,282.3886108398437,280.7698059082031,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639798296831753e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,0.0001681086869211,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
