time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022380,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.07635498046875,279.3803405761719,282.3886108398437,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7607232905985098e-12,4.0152181868754773e-19,2.7607228569176408e-12,-2.848566217975024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.181857654359192e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.07635498046875,279.3803405761719,282.3886108398437,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7607232905985098e-12,4.0152181868754773e-19,2.7607228569176408e-12,-2.848566217975024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.181857654359192e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.0871887207031,279.3836669921875,282.3886108398437,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797366253564e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.928230504854582e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.0981140136719,279.3870849609375,282.3886108398437,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797366253564e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.683506853732979e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.1201171875,279.39434814453125,282.3886108398437,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397971594584113e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.214667337189894e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.1201171875,279.39434814453125,282.3886108398437,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397971594584113e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.214667337189894e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.1423034667969,279.402099609375,282.3886108398437,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397971594584113e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.778368176834192e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.1423034667969,279.402099609375,282.3886108398437,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397971594584113e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.778368176834192e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.1645202636719,279.4103698730469,282.3886108398437,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397970560608348e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.372696250560693e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.1645202636719,279.4103698730469,282.3886108398437,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397970560608348e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.372696250560693e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.18670654296875,279.419189453125,282.3886108398437,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397970560608348e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.989454282622319e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.18670654296875,279.419189453125,282.3886108398437,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397970560608348e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.989454282622319e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.19775390625,279.4237976074219,282.3886108398437,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397969526632576e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.815162355953362e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.2087707519531,279.4285583496094,282.3886108398437,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639796849265681e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.643443844543072e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.23052978515625,279.4385070800781,282.3886108398437,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397967458681045e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.321115284255939e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.23052978515625,279.4385070800781,282.3886108398437,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397967458681045e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.321115284255939e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.251953125,279.4490661621094,282.3886108398437,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397966424705281e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.013451416540192e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.251953125,279.4490661621094,282.3886108398437,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397966424705281e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.013451416540192e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.2729187011719,279.4602355957031,282.3886108398437,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397966424705281e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.736005282917176e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.2729187011719,279.4602355957031,282.3886108398437,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397966424705281e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.736005282917176e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.2933044433594,279.4720458984375,282.3886108398437,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397965390729513e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.4763661460601725e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.2933044433594,279.4720458984375,282.3886108398437,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397965390729513e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.4763661460601725e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.3032531738281,279.4781799316406,282.3886108398437,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397964356753754e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.3545165933901444e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.3130187988281,279.4844970703125,282.3886108398437,280.7698059082031,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.2582094829195132e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,3.2374036891269498e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.3319396972656,279.4976501464844,282.3886108398437,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397967458681045e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.010555246873992e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.3319396972656,279.4976501464844,282.3886108398437,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397967458681045e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.010555246873992e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.3500061035156,279.511474609375,282.3886108398437,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.258209896509819e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,2.800421270876541e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.3500061035156,279.511474609375,282.3886108398437,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.258209896509819e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,2.800421270876541e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.36749267578125,279.52667236328125,282.3886108398437,280.7698059082031,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.6049519874504767e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.36749267578125,279.52667236328125,282.3886108398437,280.7698059082031,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.6049519874504767e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.38482666015625,279.5437316894531,282.3886108398437,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.42152873397572e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.38482666015625,279.5437316894531,282.3886108398437,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.42152873397572e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.3934631347656,279.552978515625,282.3886108398437,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.3317411432799418e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.4020690917969,279.5626220703125,282.3886108398437,280.7698059082031,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.249718818347901e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.4192199707031,279.5832214355469,282.3886108398437,280.7698059082031,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.0922777821397176e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.4192199707031,279.5832214355469,282.3886108398437,280.7698059082031,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.0922777821397176e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.43634033203125,279.6054382324219,282.3886108398437,280.7698059082031,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.9442866232566303e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.43634033203125,279.6054382324219,282.3886108398437,280.7698059082031,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.9442866232566303e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.4534606933594,279.6291809082031,282.3886108398437,280.7698059082031,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.8035824496109847e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.4534606933594,279.6291809082031,282.3886108398437,280.7698059082031,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.8035824496109847e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.4706115722656,279.65435791015625,282.3886108398437,280.7698059082031,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.6729886738175992e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.4706115722656,279.65435791015625,282.3886108398437,280.7698059082031,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.6729886738175992e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
