time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024900,297.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.47918701171875,279.6674499511719,282.3886108398437,280.7698059082031,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.614124698789965e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.48779296875,279.6808776855469,282.3886108398437,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.2582105168952785e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,1.5561261079710675e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.5050964355469,279.7086181640625,282.3886108398437,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.4454117263085209e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.5050964355469,279.7086181640625,282.3886108398437,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.4454117263085209e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.52252197265625,279.7375183105469,282.3886108398437,280.7698059082031,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.6811175076222594e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.333763862021442e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.52252197265625,279.7375183105469,282.3886108398437,280.7698059082031,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.6811175076222594e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.333763862021442e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.54010009765625,279.7674560546875,282.3886108398437,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.2434526297511184e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.54010009765625,279.7674560546875,282.3886108398437,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.2434526297511184e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.5578918457031,279.79833984375,282.3886108398437,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.258210723690432e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,1.1510919648571871e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.5578918457031,279.79833984375,282.3886108398437,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.258210723690432e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,1.1510919648571871e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.5668640136719,279.8140869140625,282.3886108398437,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.1119481087007443e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.5758972167969,279.830078125,282.3886108398437,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.072621898856596e-06,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.5941772460937,279.8625793457031,282.3886108398437,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,9.969298844225705e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.5941772460937,279.8625793457031,282.3886108398437,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,9.969298844225705e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.6127624511719,279.8957214355469,282.3886108398437,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,9.252457289221638e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.6127624511719,279.8957214355469,282.3886108398437,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,9.252457289221638e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.63165283203125,279.9294738769531,282.3886108398437,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,8.589810818193655e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.63165283203125,279.9294738769531,282.3886108398437,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,8.589810818193655e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.65093994140625,279.9636535644531,282.3886108398437,280.7698059082031,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,7.972706725922762e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.65093994140625,279.9636535644531,282.3886108398437,280.7698059082031,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,7.972706725922762e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.66070556640625,279.9808959960937,282.3886108398437,280.7698059082031,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,7.682372142880922e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.67059326171875,279.99822998046875,282.3886108398437,280.7698059082031,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,7.402512096632563e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.6907043457031,280.0330810546875,282.3886108398437,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.871939604025101e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.6907043457031,280.0330810546875,282.3886108398437,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.871939604025101e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.7112731933594,280.068115234375,282.3886108398437,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.381899879670527e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.7112731933594,280.068115234375,282.3886108398437,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.381899879670527e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.7323303222656,280.1032409667969,282.3886108398437,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.926472681494488e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.7323303222656,280.1032409667969,282.3886108398437,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.926472681494488e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.7539367675781,280.1383361816406,282.3886108398437,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.6811175076222594e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.456699909700546e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.7539367675781,280.1383361816406,282.3886108398437,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.6811175076222594e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.456699909700546e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.76495361328125,280.1558532714844,282.3886108398437,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397978832414473e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.27862766830367e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.7760925292969,280.1733093261719,282.3886108398437,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.083705332253885e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.7988586425781,280.2080993652344,282.3886108398437,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.705066205754836e-12,1.0199350985762333e-18,2.705065121552664e-12,-4.530043007378026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.738946870475047e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.7988586425781,280.2080993652344,282.3886108398437,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.705066205754836e-12,1.0199350985762333e-18,2.705065121552664e-12,-4.530043007378026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.738946870475047e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.822265625,280.2425842285156,282.3886108398437,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.406485061281274e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.822265625,280.2425842285156,282.3886108398437,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.406485061281274e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.8463439941406,280.2766418457031,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.091784830961842e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.8463439941406,280.2766418457031,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.091784830961842e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.8711242675781,280.3102111816406,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.799628416345513e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.8711242675781,280.3102111816406,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.799628416345513e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.8837890625,280.3267822265625,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.661633911633544e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.8966369628906,280.3431701660156,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.529104617427947e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
