time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027420,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.92291259765625,280.3754577636719,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.276115023709281e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.92291259765625,280.3754577636719,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.276115023709281e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.95001220703125,280.40692138671875,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7607232905985098e-12,4.015221288802773e-19,2.7607228569176408e-12,-2.848566217975024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.042025298327644e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,280.95001220703125,280.40692138671875,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7607232905985098e-12,4.015221288802773e-19,2.7607228569176408e-12,-2.848566217975024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.042025298327644e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.9840393066406,280.44439697265625,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.8295684728618653e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,280.9840393066406,280.44439697265625,282.3886108398437,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.8295684728618653e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.0306701660156,280.4941711425781,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.62417103158441e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.0306701660156,280.4941711425781,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.62417103158441e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.0584411621094,280.5234069824219,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.527848153022205e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.0890808105469,280.555419921875,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.4358519112865906e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.1584777832031,280.6272888183594,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.2609678751450701e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.1584777832031,280.6272888183594,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,2.2609678751450701e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,281.23809814453125,280.7089233398437,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.6811175076222594e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.056481065437765e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,281.23809814453125,280.7089233398437,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.6811175076222594e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.056481065437765e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,281.3271484375,280.7994384765625,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.258210723690432e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,1.939208686962957e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,281.3271484375,280.7994384765625,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.258210723690432e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,1.939208686962957e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.4248352050781,280.89801025390625,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.812827576941345e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.4248352050781,280.89801025390625,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.812827576941345e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,281.4766845703125,280.9500427246094,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7607232905985098e-12,4.01522077181489e-19,2.7607228569176408e-12,-2.848566217975024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.744058124586445e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.5303955078125,281.0037841796875,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.6791597090559662e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.6430053710937,281.1158447265625,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.5575606937545674e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.6430053710937,281.1158447265625,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.5575606937545674e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.76190185546875,281.2333679199219,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.395656425984271e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,281.76190185546875,281.2333679199219,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.395656425984271e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,281.8863220214844,281.35546875,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7607232905985098e-12,4.0152228397664215e-19,2.7607228569176408e-12,-2.848566217975024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3303025525601697e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,281.8863220214844,281.35546875,282.3886108398437,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7607232905985098e-12,4.0152228397664215e-19,2.7607228569176408e-12,-2.848566217975024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3303025525601697e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,282.01544189453125,281.48126220703125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.2506028213010725e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,282.01544189453125,281.48126220703125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.956004343351605e-14,-1.639797573048717e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.2506028213010725e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,282.0815124511719,281.5452880859375,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.681117094031952e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.171358547935597e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,282.1484680175781,281.6098937988281,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,1.1410725875293792e-07,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,282.28466796875,281.7405090332031,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.681117094031952e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0345026879576837e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,282.28466796875,281.7405090332031,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.681117094031952e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0345026879576837e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,282.4232177734375,281.8721618652344,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.2582105168952785e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,9.493378172464872e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.55845746064548e-13,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,-1.989913361042165e-13,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,-2.694180057001561e-13,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.2780023350353333e-12,290.9100341796875,294.1499938964844,282.4232177734375,281.8721618652344,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0521724008553945e-13,-2.2582105168952785e-18,1.0521950335757453e-13,1.4884144264315502e-12,0.0,0.0,0.0,0.0,60.0,9.493378172464872e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,282.5633239746094,282.0040283203125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,6.097152371474426e-15,-1.0213846292021557e-18,-6.096131273256511e-15,-1.8745387186935858e-12,0.0,0.0,0.0,0.0,60.0,9.170025094817904e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,282.5633239746094,282.0040283203125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,6.097152371474426e-15,-1.0213846292021557e-18,-6.096131273256511e-15,-1.8745387186935858e-12,0.0,0.0,0.0,0.0,60.0,9.170025094817904e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,282.7042236328125,282.1352233886719,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,8.263724993184952e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,282.7042236328125,282.1352233886719,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397977798438708e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,8.263724993184952e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,282.7747497558594,282.2002868652344,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,8.10432538855821e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,282.8451538085937,282.26483154296875,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,7.90393741567641e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,282.9852600097656,282.3919982910156,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,7.405244417668656e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
