time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029880,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,282.9852600097656,282.3919982910156,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,7.405244417668656e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.1238098144531,282.5157775878906,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.911105998597122e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.1238098144531,282.5157775878906,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.911105998597122e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.260009765625,282.6353454589844,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.387364948068355e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.260009765625,282.6353454589844,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,6.387364948068355e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.3930358886719,282.74981689453125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.8909495948000774e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.3930358886719,282.74981689453125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397976764462936e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.8909495948000774e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,2.55845746064548e-13,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.098308014228696e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.989913361042165e-13,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.694180057001561e-13,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.2780023350353333e-12,290.9100341796875,294.1499938964844,283.4581604003906,282.8048400878906,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,2.6616033595855404e-12,-3.6811175076222594e-18,-2.661599673298154e-12,2.462441925712988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.449185280781421e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.52215576171875,282.8582458496094,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.367208544271308e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.6465759277344,282.95977783203125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.098506505873957e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.6465759277344,282.95977783203125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,5.098506505873957e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.7654724121094,283.05352783203125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.740996217833526e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.7654724121094,283.05352783203125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.740996217833526e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.8780822753906,283.1386108398437,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.408534337585479e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.8780822753906,283.1386108398437,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.408534337585479e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.983642578125,283.21417236328125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.089735483603364e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,283.983642578125,283.21417236328125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.6397974696511405e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,4.089735483603364e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,284.03350830078125,283.2480773925781,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.705066205754836e-12,1.0199354087689626e-18,2.705065121552664e-12,-4.530043007378026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.932613168444733e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,284.0813293457031,283.279296875,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.639797366253564e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.800539261078485e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,284.1703796386719,283.3331298828125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.639797366253564e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.5227287753514254e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,290.9100341796875,294.1499938964844,284.1703796386719,283.3331298828125,282.3886108398437,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.9560046821647836e-14,-1.639797366253564e-18,4.9561683289301925e-14,-1.930621732360721e-13,0.0,0.0,0.0,0.0,60.0,3.5227287753514254e-08,-0.0,-0.0,0.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.050000000745058,3.991193486818645e-11,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.050000000745058,4.8333604479866565e-11,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.050000000745058,3.1042651088553086e-11,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.050000000745058,4.202920997342652e-11,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.050000000745058,1.9936836903600147e-10,290.9100341796875,291.1499938964844,284.25,283.3747863769531,282.3886108398437,280.7698059082031,290.3946838378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2415887469005037e-10,5.2898748097203875e-16,4.241583473341137e-10,-9.711127457734392e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.079167284653522e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.050000000745058,3.991193486818645e-11,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.050000000745058,4.8333604479866565e-11,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.050000000745058,3.1042651088553086e-11,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.050000000745058,4.202920997342652e-11,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.050000000745058,1.9936836903600147e-10,290.9100341796875,291.1499938964844,284.25,283.3747863769531,282.3886108398437,280.7698059082031,290.3946838378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2415887469005037e-10,5.2898748097203875e-16,4.241583473341137e-10,-9.711127457734392e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.079167284653522e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078186035156,0.6341524720191956,0.050000000745058,0.040840920060873,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6079406738281,0.6341524720191956,0.050000000745058,0.0494585819542408,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.608154296875,0.6341524720191956,0.050000000745058,0.031765166670084,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078796386719,0.6341524720191956,0.050000000745058,0.0430074594914913,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6079406738281,0.6341524720191956,0.050000000745058,0.2040088474750518,290.5484619140625,291.1499938964844,284.2872619628906,283.3920288085937,292.3715515136719,294.08416748046875,290.4389343261719,1.0,0.1097145080566406,0.0114798108115792,0.0114798108115792,1.0,1.0,-0.4354811906814575,8.59260637753323e-07,0.4354803264141083,-0.1328514963388443,0.0,0.0,0.0,10.175006866455078,60.0,381.7646789550781,-0.0,12.278955459594728,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.6313418745994568,0.050000000745058,0.0452361889183521,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.6313418745994568,0.050000000745058,0.0547812692821025,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.6313418745994568,0.050000000745058,0.0351837053894996,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.6313418745994568,0.050000000745058,0.0476358868181705,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.6313418745994568,0.050000000745058,0.225964143872261,290.6347961425781,291.1499938964844,284.324462890625,283.40850830078125,293.67352294921875,297.49786376953125,290.8439025878906,1.0,0.1210940405726432,0.0229596216231584,0.0229596216231584,1.0,1.0,-0.4819972813129425,3.562572828741395e-06,0.4819937348365783,-0.1438868939876556,0.0,0.0,0.0,12.500406265258787,60.0,814.7960815429688,-0.0,16.681407928466797,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.0456806868314743,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.0553195551037788,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.0355294235050678,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.0481039620935916,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.2281844764947891,291.3533935546875,291.1499938964844,284.3985595703125,283.43914794921875,293.6941833496094,297.6409912109375,291.4864807128906,1.0,0.140605479478836,0.0459192432463169,0.0459192432463169,1.0,1.0,-0.4867366254329681,3.75790405087173e-05,0.4866990447044372,-0.1449983119964599,0.0,0.0,0.0,20.0125675201416,60.0,804.191162109375,-0.0,23.191837310791016,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.0456806868314743,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.0553195551037788,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.0355294235050678,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.0481039620935916,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.5709871649742126,0.050000000745058,0.2281844764947891,291.3533935546875,291.1499938964844,284.3985595703125,283.43914794921875,293.6941833496094,297.6409912109375,291.4864807128906,1.0,0.140605479478836,0.0459192432463169,0.0459192432463169,1.0,1.0,-0.4867366254329681,3.75790405087173e-05,0.4866990447044372,-0.1449983119964599,0.0,0.0,0.0,20.0125675201416,60.0,804.191162109375,-0.0,23.191837310791016,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772705078125,0.5492408275604248,0.050000000745058,0.0458179339766502,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772705078125,0.5492408275604248,0.050000000745058,0.055485762655735,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772705078125,0.5492408275604248,0.050000000745058,0.0356361716985702,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772705078125,0.5492408275604248,0.050000000745058,0.0482484884560108,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772705078125,0.5492408275604248,0.050000000745058,0.2288700640201568,291.6010437011719,291.1499938964844,284.4354858398437,283.453369140625,293.6942749023437,297.62261962890625,291.7154541015625,1.0,0.1490139663219452,0.0573990531265735,0.0573990531265735,1.0,1.0,-0.4881990849971771,0.0001060879367287,0.4880930185317993,-0.1452922224998474,0.0,0.0,0.0,23.6799430847168,60.0,730.220458984375,-0.0,26.346397399902344,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.5324385762214661,0.050000000745058,0.0459493957459926,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.5324385762214661,0.050000000745058,0.05564496666193,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.5324385762214661,0.050000000745058,0.0357384197413921,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.5324385762214661,0.050000000745058,0.0483869276940822,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992248535156,0.5324385762214661,0.050000000745058,0.2295267432928085,291.8204345703125,291.1499938964844,284.47235107421875,283.46685791015625,293.6937255859375,297.6072998046875,291.9247741699219,1.0,0.1565813273191452,0.2459192425012588,0.2459192425012588,0.995528519153595,1.0,-0.4896001517772674,0.0325569584965705,0.4570432007312774,-0.1133397817611694,0.0,0.0,0.0,27.19937515258789,60.0,658.0686645507812,-0.0,29.38012313842773,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.0461895316839218,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.0559357702732086,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.0359251908957958,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.0486398003995418,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.230726271867752,292.2047424316406,291.1499938964844,284.5458679199219,283.4918212890625,292.9722595214844,297.5851745605469,292.2841491699219,1.0,0.1694028824567794,0.6229596138000488,0.6229596138000488,0.9865856170654296,1.0,-0.4921590983867645,0.1863681972026825,0.305790901184082,0.0391579382121562,0.0,0.0,0.0,33.6406135559082,60.0,439.5791015625,-0.0,34.94693374633789,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.0461895316839218,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.0559357702732086,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.0359251908957958,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.0486398003995418,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.5095356702804565,0.050000000745058,0.230726271867752,292.2047424316406,291.1499938964844,284.5458679199219,283.4918212890625,292.9722595214844,297.5851745605469,292.2841491699219,1.0,0.1694028824567794,0.6229596138000488,0.6229596138000488,0.9865856170654296,1.0,-0.4921590983867645,0.1863681972026825,0.305790901184082,0.0391579382121562,0.0,0.0,0.0,33.6406135559082,60.0,439.5791015625,-0.0,34.94693374633789,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.0463935136795043,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.0561827942728996,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.0360838435590267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.0488546043634414,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.2317452132701873,292.26336669921875,291.1499938964844,284.6190795898437,283.5141906738281,291.92840576171875,297.5709228515625,292.2330627441406,1.0,0.1795583218336105,1.0,1.0,0.9776427149772644,1.0,-0.4943325519561767,0.2161058336496353,0.2782267034053802,0.0682101100683212,0.0,0.0,0.0,39.098777770996094,60.0,-41.31285858154297,-0.0,39.74168395996094,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.0463935136795043,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.0561827942728996,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.0360838435590267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.0488546043634414,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.4954337775707245,0.050000000745058,0.2317452132701873,292.26336669921875,291.1499938964844,284.6190795898437,283.5141906738281,291.92840576171875,297.5709228515625,292.2330627441406,1.0,0.1795583218336105,1.0,1.0,0.9776427149772644,1.0,-0.4943325519561767,0.2161058336496353,0.2782267034053802,0.0682101100683212,0.0,0.0,0.0,39.098777770996094,60.0,-41.31285858154297,-0.0,39.74168395996094,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.0465622022747993,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.0563870780169963,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.0362150482833385,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.0490322411060333,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.232587844133377,292.1849975585937,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5597839355469,292.1763610839844,1.0,0.1875165998935699,1.0,1.0,0.9318715929985046,1.0,-0.4961300790309906,0.2178895324468612,0.2782405614852905,0.0694943740963935,0.0,0.0,0.0,43.6092643737793,48.0,-90.6738510131836,-0.0,43.74250030517578,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.0465622022747993,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.0563870780169963,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.0362150482833385,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.0490322411060333,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872863769531,0.4857634007930755,0.050000000745058,0.232587844133377,292.1849975585937,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5597839355469,292.1763610839844,1.0,0.1875165998935699,1.0,1.0,0.9318715929985046,1.0,-0.4961300790309906,0.2178895324468612,0.2782405614852905,0.0694943740963935,0.0,0.0,0.0,43.6092643737793,48.0,-90.6738510131836,-0.0,43.74250030517578,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.0466043166816234,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.0564380809664726,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.0362478047609329,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.0490765906870365,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.2327982187271118,292.1536560058594,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.55096435546875,292.1455078125,1.0,0.1889607310295105,1.0,1.0,0.8861004114151001,1.0,-0.4965791702270508,0.2193672209978103,0.2772119343280792,0.0707732439041137,0.0,0.0,0.0,44.73480987548828,36.0,-85.15453338623047,-0.0,44.74545669555664,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.0466043166816234,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.0564380809664726,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.0362478047609329,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.0490765906870365,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.4834787845611572,0.050000000745058,0.2327982187271118,292.1536560058594,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.55096435546875,292.1455078125,1.0,0.1889607310295105,1.0,1.0,0.8861004114151001,1.0,-0.4965791702270508,0.2193672209978103,0.2772119343280792,0.0707732439041137,0.0,0.0,0.0,44.73480987548828,36.0,-85.15453338623047,-0.0,44.74545669555664,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4846929311752319,0.050000000745058,0.0465818792581558,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4846929311752319,0.050000000745058,0.0564109049737453,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4846929311752319,0.050000000745058,0.0362303480505943,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4846929311752319,0.050000000745058,0.0490529611706733,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4846929311752319,0.050000000745058,0.2326861172914505,292.13653564453125,290.1499938964844,284.8012390136719,283.55975341796875,291.9001770019531,297.5473022460937,292.1275329589844,1.0,0.1877672672271728,1.0,1.0,0.8632148504257202,1.0,-0.4963401257991791,0.2201042622327804,0.2762358784675598,0.071508839726448,0.0,0.0,0.0,44.13428115844727,36.0,-81.37274932861328,-0.0,44.21039962768555,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
