time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032160,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1195983886719,0.4871939122676849,0.050000000745058,0.0465361289680004,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1195983886719,0.4871939122676849,0.050000000745058,0.0563555024564266,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1195983886719,0.4871939122676849,0.050000000745058,0.0361947640776634,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1195983886719,0.4871939122676849,0.050000000745058,0.0490047819912433,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1195983886719,0.4871939122676849,0.050000000745058,0.2324575930833816,292.1177673339844,289.6499938964844,284.8375244140625,283.5672607421875,291.87762451171875,297.5440979003906,292.1078186035156,1.0,0.1854885518550872,1.0,1.0,0.8267112374305725,1.0,-0.4958527088165283,0.2215393185615539,0.2743133902549743,0.0729893371462822,0.0,0.0,0.0,42.910457611083984,25.0,-79.75041198730469,-0.0,43.12150192260742,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.04639533162117,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.056184995919466,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.0360852591693401,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.0488565191626548,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.2317542880773544,292.0709533691406,289.1499938964844,284.9100036621094,283.5808410644531,291.7792358398437,297.538818359375,292.0567321777344,1.0,0.1785260885953903,1.0,1.0,0.7537039518356323,1.0,-0.4943526089191437,0.2262121886014938,0.2681404054164886,0.0778391733765602,0.0,0.0,0.0,39.144527435302734,25.0,-90.1447296142578,-0.0,39.78377532958984,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.04639533162117,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.056184995919466,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.0360852591693401,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.0488565191626548,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.073486328125,0.4953225255012512,0.050000000745058,0.2317542880773544,292.0709533691406,289.1499938964844,284.9100036621094,283.5808410644531,291.7792358398437,297.538818359375,292.0567321777344,1.0,0.1785260885953903,1.0,1.0,0.7537039518356323,1.0,-0.4943526089191437,0.2262121886014938,0.2681404054164886,0.0778391733765602,0.0,0.0,0.0,39.144527435302734,25.0,-90.1447296142578,-0.0,39.78377532958984,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0343933105469,0.5000913739204407,0.050000000745058,0.0463203266263008,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0343933105469,0.5000913739204407,0.050000000745058,0.0560941621661186,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0343933105469,0.5000913739204407,0.050000000745058,0.0360269211232662,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0343933105469,0.5000913739204407,0.050000000745058,0.0487775318324565,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0343933105469,0.5000913739204407,0.050000000745058,0.2313796132802963,292.0311279296875,289.1499938964844,284.9555053710937,283.58843994140625,291.6682434082031,297.5361022949219,292.0126953125,1.0,0.1750028133392334,1.0,1.0,0.7078080773353577,1.0,-0.4935531616210937,0.2313144952058792,0.2622386813163757,0.0829854607582092,0.0,0.0,0.0,37.13824844360352,25.0,-107.75690460205078,-0.0,38.01401901245117,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.005859375,0.5026334524154663,0.050000000745058,0.0462828464806079,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.005859375,0.5026334524154663,0.050000000745058,0.0560487769544124,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.005859375,0.5026334524154663,0.050000000745058,0.0359977707266807,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.005859375,0.5026334524154663,0.050000000745058,0.0487380661070346,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.005859375,0.5026334524154663,0.050000000745058,0.231192409992218,292.00201416015625,288.6499938964844,284.9823608398437,283.5926208496094,291.5760192871094,297.5346984863281,291.9801025390625,1.0,0.1731411814689636,1.0,1.0,0.6806966662406921,1.0,-0.4931538105010986,0.2354958355426788,0.2576579749584198,0.0871636047959327,0.0,0.0,0.0,36.1358528137207,25.0,-124.01304626464844,-0.0,37.132137298583984,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.0461976714432239,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.0559456311166286,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.0359315238893032,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.0486483722925186,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.23076693713665,291.8782653808594,288.1499938964844,285.0546264648437,283.6028137207031,290.8104553222656,297.5312194824219,291.82672119140625,1.0,0.1688419729471206,1.0,1.0,0.5589172840118408,1.0,-0.492246150970459,0.2706266939640045,0.2216194570064544,0.1221159920096397,0.0,0.0,0.0,33.86050796508789,25.0,-270.7475891113281,-0.0,35.13945007324219,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.0461976714432239,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.0559456311166286,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.0359315238893032,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.0486483722925186,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.5088968276977539,0.050000000745058,0.23076693713665,291.8782653808594,288.1499938964844,285.0546264648437,283.6028137207031,290.8104553222656,297.5312194824219,291.82672119140625,1.0,0.1688419729471206,1.0,1.0,0.5589172840118408,1.0,-0.492246150970459,0.2706266939640045,0.2216194570064544,0.1221159920096397,0.0,0.0,0.0,33.86050796508789,25.0,-270.7475891113281,-0.0,35.13945007324219,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.0461308136582374,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.0558646656572818,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.0358795225620269,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.0485779680311679,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.2304329723119735,291.558349609375,287.6499938964844,285.1268615722656,283.611572265625,289.2334899902344,297.5272216796875,291.4365539550781,1.0,0.1654064059257507,1.0,1.0,0.4371378421783447,1.0,-0.4915336966514587,0.3373708426952362,0.1541628837585449,0.188466265797615,0.0,0.0,0.0,32.07915496826172,25.0,-621.6668701171875,-0.0,33.59077835083008,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.0461308136582374,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.0558646656572818,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.0358795225620269,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.0485779680311679,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.5143736600875854,0.050000000745058,0.2304329723119735,291.558349609375,287.6499938964844,285.1268615722656,283.611572265625,289.2334899902344,297.5272216796875,291.4365539550781,1.0,0.1654064059257507,1.0,1.0,0.4371378421783447,1.0,-0.4915336966514587,0.3373708426952362,0.1541628837585449,0.188466265797615,0.0,0.0,0.0,32.07915496826172,25.0,-621.6668701171875,-0.0,33.59077835083008,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168318748474121,0.050000000745058,0.0461028628051281,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168318748474121,0.050000000745058,0.0558308139443397,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168318748474121,0.050000000745058,0.0358577817678451,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168318748474121,0.050000000745058,0.0485485345125198,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.5168318748474121,0.050000000745058,0.230293333530426,291.2838439941406,287.6499938964844,285.1629638671875,283.615478515625,288.27545166015625,297.5243225097656,291.1210327148437,1.0,0.1639543026685714,1.0,1.0,0.3762481212615967,1.0,-0.4912358522415161,0.3762548267841339,0.1149810180068016,0.227106437087059,0.0,0.0,0.0,31.33577346801757,25.0,-839.8803100585938,-0.0,32.94782257080078,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.5191136002540588,0.050000000745058,0.0460779555141925,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.5191136002540588,0.050000000745058,0.0558006502687931,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.5191136002540588,0.050000000745058,0.0358384102582931,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.5191136002540588,0.050000000745058,0.0485223047435283,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.5191136002540588,0.050000000745058,0.2301689237356186,290.930908203125,287.1499938964844,285.19903564453125,283.6190795898437,287.2889404296875,297.5204772949219,290.73126220703125,1.0,0.1626525968313217,1.0,1.0,0.3058682680130005,1.0,-0.4909704625606537,0.416195273399353,0.07477518171072,0.2667867839336395,0.0,0.0,0.0,30.674102783203125,25.0,-1053.2457275390625,-0.0,32.37731170654297,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.0460362806916236,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.0557501837611198,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.0358059965074062,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.0484784208238124,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.2299607545137405,290.0478515625,286.6499938964844,285.271240234375,283.6255187988281,285.9821472167969,297.50897216796875,289.81353759765625,1.0,0.1604370325803756,1.0,1.0,0.1651085913181305,1.0,-0.4905264675617218,0.4656354784965515,0.0248909778892993,0.3158349692821502,0.0,0.0,0.0,29.564483642578125,25.0,-1297.2747802734375,-0.0,31.419294357299805,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.0460362806916236,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.0557501837611198,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.0358059965074062,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.0484784208238124,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.523136556148529,0.050000000745058,0.2299607545137405,290.0478515625,286.6499938964844,285.271240234375,283.6255187988281,285.9821472167969,297.50897216796875,289.81353759765625,1.0,0.1604370325803756,1.0,1.0,0.1651085913181305,1.0,-0.4905264675617218,0.4656354784965515,0.0248909778892993,0.3158349692821502,0.0,0.0,0.0,29.564483642578125,25.0,-1297.2747802734375,-0.0,31.419294357299805,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5130920410156,0.5253384709358215,0.050000000745058,0.0460145846009254,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5130920410156,0.5253384709358215,0.050000000745058,0.0557239092886447,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5130920410156,0.5253384709358215,0.1233965009450912,0.0357891209423542,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5130920410156,0.5253384709358215,0.050000000745058,0.048455573618412,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5130920410156,0.5253384709358215,0.050000000745058,0.2298523783683776,289.46832275390625,286.6499938964844,285.3166198730469,283.62908935546875,285.3914489746094,297.4991149902344,289.2388610839844,1.0,0.1592691987752914,1.0,1.0,0.0766202732920646,1.0,-0.4902953207492828,0.4893682301044464,0.0009270890150219,0.3393608033657074,0.0,0.0,0.0,28.986560821533203,25.0,-1326.416748046875,-0.0,30.920801162719727,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575866699219,0.7374839186668396,0.1325745284557342,0.1044719144701957,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.145263671875,0.5517672896385193,0.050000000745058,0.0554641485214233,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0639343261719,0.7221840023994446,0.1229349970817565,0.075929544866085,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.145263671875,0.5517672896385193,0.050000000745058,0.048229694366455,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.145263671875,0.5517672896385193,0.050000000745058,0.228780910372734,289.07421875,286.1499938964844,285.34344482421875,283.63104248046875,285.3402099609375,297.49249267578125,288.822021484375,1.0,0.1601644903421402,1.0,1.0,0.0243489071726799,1.0,-0.60675048828125,0.6067377924919128,1.2673255696427075e-05,0.4305790662765503,0.0,0.0,0.0,24.197025299072266,45.0,-1423.318115234375,-0.0,37.7436408996582,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691833496094,0.7456967234611511,0.1238415166735649,0.1142658069729805,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.539909839630127,0.050000000745058,0.0555693246424198,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0730285644531,0.7306855916976929,0.1162256672978401,0.083252415060997,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.539909839630127,0.050000000745058,0.0483211502432823,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.539909839630127,0.050000000745058,0.2292147278785705,288.0897827148437,286.1499938964844,285.4077453613281,283.6353454589844,285.4013671875,297.4723205566406,287.9306640625,1.0,0.1678837388753891,1.0,1.0,0.0156851299107074,1.0,-0.6280786395072937,0.6280754208564758,3.220108055757009e-06,0.4480494260787964,0.0,0.0,0.0,26.706802368164062,45.0,-1243.5914306640625,-0.0,42.69136047363281,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814453125,0.7403780817985535,0.1229718178510665,0.1134221851825714,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.5366294980049133,0.050000000745058,0.0556013360619545,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9849853515625,0.7258118987083435,0.1154907792806625,0.0827269554138183,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.5366294980049133,0.050000000745058,0.0483489856123924,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.5366294980049133,0.050000000745058,0.2293467819690704,288.0004577636719,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695129394531,287.8501281738281,1.0,0.1691625565290451,1.0,1.0,0.0146093443036079,1.0,-0.6266608834266663,0.626658022403717,2.837275133060757e-06,0.4468848407268524,0.0,0.0,0.0,27.398849487304688,33.0,-1201.8948974609375,-0.0,43.26910400390625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56622314453125,0.7245666980743408,0.1190809607505798,0.1094117164611816,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.5295636057853699,0.050000000745058,0.055675346404314,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688781738281,0.710616409778595,0.1121381744742393,0.0801088213920593,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.5295636057853699,0.050000000745058,0.0484133437275886,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.5295636057853699,0.050000000745058,0.2296520620584488,287.5800170898437,286.1499938964844,285.4598693847656,283.6385192871094,285.453369140625,297.4533996582031,287.45965576171875,1.0,0.1708551943302154,1.0,1.0,0.0086658606305718,1.0,-0.6192261576652527,0.6192247867584229,1.3907040283811511e-06,0.4407965540885925,0.0,0.0,0.0,28.96178436279297,33.0,-985.0733642578124,-0.0,44.07506942749024,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426513671875,0.7194303274154663,0.1173718720674514,0.1075363159179687,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960876464844,0.528447687625885,0.050000000745058,0.0556877441704273,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.7052783966064453,0.1105741187930107,0.0788237601518631,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960876464844,0.528447687625885,0.050000000745058,0.0484241284430027,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960876464844,0.528447687625885,0.050000000745058,0.229703202843666,287.3544616699219,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44287109375,287.2469787597656,1.0,0.1708366125822067,1.0,1.0,0.0048697814345359,1.0,-0.6155200600624084,0.6155191659927368,8.725630209482915e-07,0.4377609491348266,0.0,0.0,0.0,29.20174598693848,25.0,-864.0217895507812,-0.0,43.90201568603516,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.078857421875,0.7671867609024048,0.1159987226128578,0.1055204942822456,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1296691894531,0.5770776867866516,0.050000000745058,0.0552780516445636,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.7523121237754822,0.1091789081692695,0.0773235261440277,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1296691894531,0.5770776867866516,0.050000000745058,0.0480678677558898,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11053466796875,0.6790146231651306,0.109858326613903,0.3645730912685394,287.0831298828125,286.25,285.5243225097656,283.64215087890625,285.51861572265625,297.4271545410156,286.9751281738281,1.0,0.1725025922060012,1.0,1.0,0.0,1.0,-0.7720968723297119,0.7720962166786194,6.498992775050283e-07,0.5616699457168579,0.0,0.0,0.0,21.605621337890625,25.0,-786.6751708984375,-0.0,54.66689300537109,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70867919921875,0.8501551151275635,0.1148926317691803,0.104203462600708,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.6449372172355652,0.050000000745058,0.0549254640936851,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.833773136138916,0.1078501939773559,0.0762144029140472,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.6449372172355652,0.050000000745058,0.0477612726390361,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135925292969,0.8288640975952148,0.1059232875704765,0.4802757203578949,286.7016906738281,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3739318847656,286.6178283691406,1.0,0.1755243986845016,1.0,1.0,0.0,1.0,-0.9075204730033876,0.9075196981430054,7.93573690316407e-07,0.6744163632392883,0.0,0.0,0.0,15.334012985229492,25.0,-762.9580078125,-0.0,66.31765747070312,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3122863769531,0.7912212610244751,0.11301189661026,0.1024610474705696,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.6037076711654663,0.050000000745058,0.0551200211048126,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3137512207031,0.772463321685791,0.1049399375915527,0.0742780640721321,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.6037076711654663,0.050000000745058,0.0479304529726505,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7588270902633667,0.0984120443463325,0.4522009491920471,286.309814453125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2702941894531,286.27325439453125,1.0,0.1783750504255294,1.0,1.0,0.0,1.0,-0.8698281049728394,0.869827389717102,7.443486538249999e-07,0.643568217754364,0.0,0.0,0.0,19.19674301147461,25.0,-474.2271118164063,-0.0,65.95791625976562,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3122863769531,0.7912212610244751,0.11301189661026,0.1024610474705696,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.6037076711654663,0.050000000745058,0.0551200211048126,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3137512207031,0.772463321685791,0.1049399375915527,0.0742780640721321,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.6037076711654663,0.050000000745058,0.0479304529726505,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7588270902633667,0.0984120443463325,0.4522009491920471,286.309814453125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2702941894531,286.27325439453125,1.0,0.1783750504255294,1.0,1.0,0.0,1.0,-0.8698281049728394,0.869827389717102,7.443486538249999e-07,0.643568217754364,0.0,0.0,0.0,19.19674301147461,25.0,-474.2271118164063,-0.0,65.95791625976562,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.7708634734153748,0.1125876978039741,0.101967766880989,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.5879586935043335,0.050000000745058,0.0552091971039772,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.7512261271476746,0.1036639735102653,0.0733328312635421,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.5879586935043335,0.050000000745058,0.048007994890213,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.7336809635162354,0.0952954739332199,0.436841607093811,286.1757507324219,286.45001220703125,285.6764221191406,283.650146484375,285.671630859375,297.2285461425781,286.14813232421875,1.0,0.1793661266565323,1.0,1.0,0.0,1.0,-0.8498505353927612,0.8498498201370239,7.189369171101134e-07,0.6270588636398315,0.0,0.0,0.0,20.93853187561035,25.0,-345.9432983398437,-0.0,65.29778289794922,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.7619268298149109,0.1124952659010887,0.1018368974328041,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.5804162621498108,0.050000000745058,0.0552556999027729,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.7415980696678162,0.1029820144176483,0.0728206038475036,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.5804162621498108,0.050000000745058,0.0480484366416931,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.7217269539833069,0.0935859531164169,0.4284278452396393,286.1051025390625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2062683105469,286.08258056640625,1.0,0.1798562407493591,1.0,1.0,0.0,1.0,-0.839076578617096,0.8390758633613586,7.054359230096452e-07,0.6181294918060303,0.0,0.0,0.0,21.84429359436035,25.0,-276.2549133300781,-0.0,64.8929443359375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7499486804008484,0.1126962900161743,0.101940706372261,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.569203794002533,0.050000000745058,0.0553303621709346,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.7275964021682739,0.1018285304307937,0.0719617679715156,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.569203794002533,0.050000000745058,0.0481133572757244,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.701659083366394,0.0906426012516021,0.4139850735664367,285.9942932128906,286.54998779296875,285.7729797363281,283.6554870605469,285.7680053710937,297.169677734375,285.981201171875,1.0,0.1805664598941803,1.0,1.0,0.0,1.0,-0.8209894895553589,0.8209887742996216,6.830765073573275e-07,0.6030799746513367,0.0,0.0,0.0,23.29159164428711,25.0,-157.71676635742188,-0.0,64.11102294921875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7492532730102539,0.1127379089593887,0.1019720509648323,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.5684797167778015,0.050000000745058,0.0553354360163211,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7266845703125,0.1017458662390708,0.0719002708792686,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.5684797167778015,0.050000000745058,0.048117771744728,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.7002344727516174,0.0904284864664077,0.4129374325275421,285.9871826171875,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1671447753906,285.97479248046875,1.0,0.1806090623140335,1.0,1.0,0.0,1.0,-0.8197067975997925,0.8197060823440552,6.815045594521507e-07,0.6020086407661438,0.0,0.0,0.0,23.389509201049805,25.0,-149.19357299804688,-0.0,64.04908752441406,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7438939809799194,0.1134933158755302,0.10258050262928,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5620379447937012,0.050000000745058,0.0553821437060833,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.7183489799499512,0.1009500622749328,0.0713044553995132,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5620379447937012,0.050000000745058,0.0481583848595619,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.6869076490402222,0.0883030518889427,0.4025669991970062,285.9292297363281,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92413330078125,1.0,0.1809390634298324,1.0,1.0,0.0,1.0,-0.8073713779449463,0.8073707222938538,6.664752731921908e-07,0.5916717052459717,0.0,0.0,0.0,24.28491401672364,25.0,-65.85646057128906,-0.0,63.39181518554688,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7438939809799194,0.1134933158755302,0.10258050262928,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5620379447937012,0.050000000745058,0.0553821437060833,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.7183489799499512,0.1009500622749328,0.0713044553995132,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5620379447937012,0.050000000745058,0.0481583848595619,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.6869076490402222,0.0883030518889427,0.4025669991970062,285.9292297363281,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92413330078125,1.0,0.1809390634298324,1.0,1.0,0.0,1.0,-0.8073713779449463,0.8073707222938538,6.664752731921908e-07,0.5916717052459717,0.0,0.0,0.0,24.28491401672364,25.0,-65.85646057128906,-0.0,63.39181518554688,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.7428138852119446,0.1140271797776222,0.1030272245407104,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.5600231289863586,0.050000000745058,0.0553973540663719,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.7156022787094116,0.1006741896271705,0.0710945501923561,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.5600231289863586,0.050000000745058,0.0481716133654117,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.6823532581329346,0.0875018164515495,0.3986750245094299,285.91680908203125,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.91455078125,1.0,0.1810062229633331,1.0,1.0,0.0,1.0,-0.8030157685279846,0.8030151128768921,6.612067977584957e-07,0.5880076289176941,0.0,0.0,0.0,24.573116302490234,25.0,-35.417781829833984,-0.0,63.12261962890625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.7424713373184204,0.1146495938301086,0.1035553812980651,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.5585464239120483,0.050000000745058,0.055408701300621,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7135234475135803,0.1004635319113731,0.0709316506981849,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.5585464239120483,0.050000000745058,0.0481814816594123,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.6787731051445007,0.0868279412388801,0.3954107165336609,285.9129333496094,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9130554199219,1.0,0.181031048297882,1.0,1.0,0.0,1.0,-0.7995596528053284,0.7995589971542358,6.570431310137792e-07,0.5850996375083923,0.0,0.0,0.0,24.785966873168945,25.0,-10.52934455871582,-0.0,62.88814926147461,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.743400514125824,0.1161200031638145,0.1048204526305198,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5567192435264587,0.050000000745058,0.0554229840636253,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.7108632922172546,0.1002006083726883,0.0707206204533577,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5567192435264587,0.050000000745058,0.0481938980519771,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.6736998558044434,0.085766777396202,0.3902881741523742,285.9252319335937,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9289855957031,1.0,0.1810004115104675,1.0,1.0,0.0,1.0,-0.794705867767334,0.7947052121162415,6.512313461826125e-07,0.5810336470603943,0.0,0.0,0.0,25.04888916015625,25.0,26.649490356445312,-0.0,62.51147079467773,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.743400514125824,0.1161200031638145,0.1048204526305198,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5567192435264587,0.050000000745058,0.0554229840636253,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.7108632922172546,0.1002006083726883,0.0707206204533577,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5567192435264587,0.050000000745058,0.0481938980519771,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.6736998558044434,0.085766777396202,0.3902881741523742,285.9252319335937,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9289855957031,1.0,0.1810004115104675,1.0,1.0,0.0,1.0,-0.794705867767334,0.7947052121162415,6.512313461826125e-07,0.5810336470603943,0.0,0.0,0.0,25.04888916015625,25.0,26.649490356445312,-0.0,62.51147079467773,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.7458488941192627,0.1178390905261039,0.1063166558742523,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.5558803081512451,0.050000000745058,0.055429633706808,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.7096364498138428,0.1001023203134536,0.0706294253468513,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.5558803081512451,0.050000000745058,0.0481996797025203,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.6705110669136047,0.084981083869934,0.3865093290805816,285.9573669433594,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.963623046875,1.0,0.1809153705835342,1.0,1.0,0.0,1.0,-0.7918703556060791,0.7918696999549866,6.478775276264059e-07,0.5787073969841003,0.0,0.0,0.0,25.165958404541016,25.0,51.74629211425781,-0.0,62.2431755065918,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.7458488941192627,0.1178390905261039,0.1063166558742523,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.5558803081512451,0.050000000745058,0.055429633706808,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.7096364498138428,0.1001023203134536,0.0706294253468513,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.5558803081512451,0.050000000745058,0.0481996797025203,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.6705110669136047,0.084981083869934,0.3865093290805816,285.9573669433594,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.963623046875,1.0,0.1809153705835342,1.0,1.0,0.0,1.0,-0.7918703556060791,0.7918696999549866,6.478775276264059e-07,0.5787073969841003,0.0,0.0,0.0,25.165958404541016,25.0,51.74629211425781,-0.0,62.2431755065918,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
