time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034260,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7493232488632202,0.1197577193379402,0.1079983413219451,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.5556378960609436,0.050000000745058,0.0554315708577632,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.7093626856803894,0.1001259237527847,0.0706272348761558,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.5556378960609436,0.050000000745058,0.0482013635337352,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.6685112118721008,0.0843841657042503,0.3836439549922943,286.0031433105469,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1148986816406,286.0111694335937,1.0,0.1808178722858429,1.0,1.0,0.0,1.0,-0.7904508113861084,0.7904502153396606,6.462472015300591e-07,0.5776225328445435,0.0,0.0,0.0,25.19491577148437,25.0,68.78609466552734,-0.0,62.06939697265625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7493232488632202,0.1197577193379402,0.1079983413219451,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.5556378960609436,0.050000000745058,0.0554315708577632,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.7093626856803894,0.1001259237527847,0.0706272348761558,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.5556378960609436,0.050000000745058,0.0482013635337352,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.6685112118721008,0.0843841657042503,0.3836439549922943,286.0031433105469,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1148986816406,286.0111694335937,1.0,0.1808178722858429,1.0,1.0,0.0,1.0,-0.7904508113861084,0.7904502153396606,6.462472015300591e-07,0.5776225328445435,0.0,0.0,0.0,25.19491577148437,25.0,68.78609466552734,-0.0,62.06939697265625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535247802734375,0.1218410655856132,0.1098325923085212,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5557601451873779,0.050000000745058,0.0554305985569953,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097221612930298,0.1002416238188743,0.0706922262907028,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5557601451873779,0.050000000745058,0.0482005216181278,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.667285144329071,0.0839216858148574,0.3814237117767334,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146240234375,286.0675964355469,1.0,0.1807329356670379,1.0,1.0,0.0,1.0,-0.7900633811950684,0.7900627255439758,6.458749908233585e-07,0.5774548053741455,0.0,0.0,0.0,25.17141532897949,25.0,80.44133758544922,-0.0,61.97983551025391,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535247802734375,0.1218410655856132,0.1098325923085212,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5557601451873779,0.050000000745058,0.0554305985569953,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097221612930298,0.1002416238188743,0.0706922262907028,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5557601451873779,0.050000000745058,0.0482005216181278,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.667285144329071,0.0839216858148574,0.3814237117767334,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146240234375,286.0675964355469,1.0,0.1807329356670379,1.0,1.0,0.0,1.0,-0.7900633811950684,0.7900627255439758,6.458749908233585e-07,0.5774548053741455,0.0,0.0,0.0,25.17141532897949,25.0,80.44133758544922,-0.0,61.97983551025391,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.7558384537696838,0.1229369416832923,0.1107996776700019,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559125542640686,0.050000000745058,0.0554293878376483,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7100714445114136,0.100327543914318,0.0707451552152633,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559125542640686,0.050000000745058,0.0481994673609733,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6668805480003357,0.0837297588586807,0.380500853061676,286.0885925292969,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1148986816406,286.0982666015625,1.0,0.1806999891996383,1.0,1.0,0.0,1.0,-0.7901773452758789,0.7901766896247864,6.460644499384216e-07,0.5776460766792297,0.0,0.0,0.0,25.14712715148925,25.0,84.82317352294922,-0.0,61.9642448425293,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.758270263671875,0.1240656822919845,0.1117970049381256,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561085343360901,0.050000000745058,0.0554278306663036,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105064392089844,0.1004295125603675,0.0708096921443939,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561085343360901,0.050000000745058,0.048198115080595,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6665832996368408,0.0835595652461052,0.3796809613704681,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1153869628906,286.13018798828125,1.0,0.180675059556961,1.0,1.0,0.0,1.0,-0.7904644012451172,0.7904637455940247,6.464653665716469e-07,0.5779922008514404,0.0,0.0,0.0,25.11720848083496,25.0,88.47745513916016,-0.0,61.96697616577149,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634381055831909,0.1264151036739349,0.1138758435845375,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5565963387489319,0.050000000745058,0.0554239675402641,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7115771174430847,0.1006760075688362,0.0709694996476173,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5565963387489319,0.050000000745058,0.0481947548687458,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662474870681763,0.0832752436399459,0.3783051669597626,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1168518066406,286.1971435546875,1.0,0.1806524842977523,1.0,1.0,0.0,1.0,-0.7914917469024658,0.7914910912513733,6.478202294601942e-07,0.5790871977806091,0.0,0.0,0.0,25.04595375061035,25.0,94.10548400878906,-0.0,62.02488327026367,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634381055831909,0.1264151036739349,0.1138758435845375,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5565963387489319,0.050000000745058,0.0554239675402641,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7115771174430847,0.1006760075688362,0.0709694996476173,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5565963387489319,0.050000000745058,0.0481947548687458,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662474870681763,0.0832752436399459,0.3783051669597626,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1168518066406,286.1971435546875,1.0,0.1806524842977523,1.0,1.0,0.0,1.0,-0.7914917469024658,0.7914910912513733,6.478202294601942e-07,0.5790871977806091,0.0,0.0,0.0,25.04595375061035,25.0,94.10548400878906,-0.0,62.02488327026367,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689459323883057,0.1288777291774749,0.1160579472780227,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.557171106338501,0.050000000745058,0.0554194413125515,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7128468155860901,0.1009720861911773,0.0711649060249328,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.557171106338501,0.050000000745058,0.0481908209621906,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6661797761917114,0.0830538868904113,0.3772239685058594,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187438964844,286.2671813964844,1.0,0.1806691586971283,1.0,1.0,0.0,1.0,-0.793038010597229,0.7930373549461365,6.498062248283532e-07,0.5806360840797424,0.0,0.0,0.0,24.96579360961914,25.0,98.13079833984376,-0.0,62.14863967895508,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689459323883057,0.1288777291774749,0.1160579472780227,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.557171106338501,0.050000000745058,0.0554194413125515,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7128468155860901,0.1009720861911773,0.0711649060249328,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.557171106338501,0.050000000745058,0.0481908209621906,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6661797761917114,0.0830538868904113,0.3772239685058594,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187438964844,286.2671813964844,1.0,0.1806691586971283,1.0,1.0,0.0,1.0,-0.793038010597229,0.7930373549461365,6.498062248283532e-07,0.5806360840797424,0.0,0.0,0.0,24.96579360961914,25.0,98.13079833984376,-0.0,62.14863967895508,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747372984886169,0.131445899605751,0.118335947394371,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.557802677154541,0.050000000745058,0.0554144978523254,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273620605469,0.7142632603645325,0.1013120487332344,0.0713915899395942,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.557802677154541,0.050000000745058,0.0481865182518959,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663209199905396,0.0828858390450477,0.3763901591300964,286.32818603515625,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1209716796875,286.33953857421875,1.0,0.1807268410921096,1.0,1.0,0.0434916764497756,1.0,-0.7950328588485718,0.7949632406234741,6.966234650462866e-05,0.5825252532958984,0.0,0.0,0.0,24.88160514831543,25.0,101.24569702148438,-0.0,62.33460235595703,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747372984886169,0.131445899605751,0.118335947394371,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.557802677154541,0.050000000745058,0.0554144978523254,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273620605469,0.7142632603645325,0.1013120487332344,0.0713915899395942,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.557802677154541,0.050000000745058,0.0481865182518959,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663209199905396,0.0828858390450477,0.3763901591300964,286.32818603515625,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1209716796875,286.33953857421875,1.0,0.1807268410921096,1.0,1.0,0.0434916764497756,1.0,-0.7950328588485718,0.7949632406234741,6.966234650462866e-05,0.5825252532958984,0.0,0.0,0.0,24.88160514831543,25.0,101.24569702148438,-0.0,62.33460235595703,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.7807680368423462,0.1341166496276855,0.1207060366868972,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5584703087806702,0.050000000745058,0.055409301072359,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4030456542969,0.7157934904098511,0.101693645119667,0.0716473460197448,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5584703087806702,0.050000000745058,0.0481819994747638,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.6666332483291626,0.0827658027410507,0.3757754862308502,286.4039306640625,287.75,286.603271484375,283.7701416015625,286.6239929199219,297.12335205078125,286.4165954589844,1.0,0.180826187133789,1.0,1.0,0.0869833528995513,1.0,-0.7974357008934021,0.7950646877288818,0.0023710113018751,0.5825977325439453,0.0,0.0,0.0,24.796667098999023,25.0,109.93490600585938,-0.0,62.58062744140625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.7807680368423462,0.1341166496276855,0.1207060366868972,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5584703087806702,0.050000000745058,0.055409301072359,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4030456542969,0.7157934904098511,0.101693645119667,0.0716473460197448,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5584703087806702,0.050000000745058,0.0481819994747638,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.6666332483291626,0.0827658027410507,0.3757754862308502,286.4039306640625,287.75,286.603271484375,283.7701416015625,286.6239929199219,297.12335205078125,286.4165954589844,1.0,0.180826187133789,1.0,1.0,0.0869833528995513,1.0,-0.7974357008934021,0.7950646877288818,0.0023710113018751,0.5825977325439453,0.0,0.0,0.0,24.796667098999023,25.0,109.93490600585938,-0.0,62.58062744140625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496765136719,0.7838622331619263,0.1354963928461074,0.1219276785850524,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400634765625,0.5588086843490601,0.050000000745058,0.0554066821932792,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44775390625,0.7165948152542114,0.1019038632512092,0.0717872083187103,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400634765625,0.5588086843490601,0.050000000745058,0.0481797233223915,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4460144042969,0.6668450832366943,0.082725666463375,0.3755509853363037,286.4488525390625,287.75,286.6417236328125,283.7778625488281,286.7310485839844,297.1246337890625,286.46490478515625,1.0,0.1808912009000778,1.0,1.0,0.1087291911244392,1.0,-0.7987948060035706,0.790459156036377,0.0083356285467743,0.5779994130134583,0.0,0.0,0.0,24.75475311279297,25.0,130.21078491210938,-0.0,62.72643280029297,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5123596191406,0.7870290279388428,0.1369247287511825,0.1231837421655654,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.559151291847229,0.050000000745058,0.0554040372371673,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.7174370288848877,0.1021391749382019,0.0719400271773338,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.559151291847229,0.050000000745058,0.048177421092987,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068359375,0.6671087741851807,0.0827073231339454,0.3754032850265503,286.51104736328125,287.8500061035156,286.68023681640625,283.7854309082031,286.9437866210937,297.12603759765625,286.535888671875,1.0,0.1809664666652679,1.0,1.0,0.133912444114685,1.0,-0.8003028631210327,0.7772811651229858,0.023021699860692,0.5648584365844727,0.0,0.0,0.0,24.712400436401367,25.0,183.1295166015625,-0.0,62.89071273803711,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463073730469,0.7941434979438782,0.1400952935218811,0.125917911529541,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179870605469,0.5601111054420471,0.050000000745058,0.0553966797888278,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.7196952104568481,0.1027951836585998,0.072343923151493,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179870605469,0.5601111054420471,0.050000000745058,0.0481710247695446,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.6682388186454773,0.082818679511547,0.3756179511547088,286.7435607910156,287.95001220703125,286.75738525390625,283.8001708984375,287.406005859375,297.12994384765625,286.78594970703125,1.0,0.1811620444059372,1.0,1.0,0.1842789649963379,1.0,-0.8043107986450195,0.7522158026695251,0.0520950183272361,0.5397068858146667,0.0,0.0,0.0,24.59302520751953,25.0,326.73388671875,-0.0,63.32450485229492,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463073730469,0.7941434979438782,0.1400952935218811,0.125917911529541,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179870605469,0.5601111054420471,0.050000000745058,0.0553966797888278,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.7196952104568481,0.1027951836585998,0.072343923151493,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179870605469,0.5601111054420471,0.050000000745058,0.0481710247695446,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.6682388186454773,0.082818679511547,0.3756179511547088,286.7435607910156,287.95001220703125,286.75738525390625,283.8001708984375,287.406005859375,297.12994384765625,286.78594970703125,1.0,0.1811620444059372,1.0,1.0,0.1842789649963379,1.0,-0.8043107986450195,0.7522158026695251,0.0520950183272361,0.5397068858146667,0.0,0.0,0.0,24.59302520751953,25.0,326.73388671875,-0.0,63.32450485229492,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02667236328125,0.8028125166893005,0.1437453031539917,0.1290816217660904,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.5616482496261597,0.050000000745058,0.0553850419819355,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.7231477499008179,0.1037538647651672,0.0729555711150169,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.5616482496261597,0.050000000745058,0.0481609068810939,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.6706536412239075,0.0831811130046844,0.3769190609455108,287.0234375,288.04998779296875,286.8346862792969,283.814453125,287.80438232421875,297.1358337402344,287.0692749023437,1.0,0.181451678276062,1.0,1.0,0.2346454709768295,1.0,-0.8103785514831543,0.7317308783531189,0.0786476656794548,0.518744707107544,0.0,0.0,0.0,24.401826858520508,25.0,395.4656677246094,-0.0,63.97965240478516,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02667236328125,0.8028125166893005,0.1437453031539917,0.1290816217660904,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.5616482496261597,0.050000000745058,0.0553850419819355,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.7231477499008179,0.1037538647651672,0.0729555711150169,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.5616482496261597,0.050000000745058,0.0481609068810939,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.6706536412239075,0.0831811130046844,0.3769190609455108,287.0234375,288.04998779296875,286.8346862792969,283.814453125,287.80438232421875,297.1358337402344,287.0692749023437,1.0,0.181451678276062,1.0,1.0,0.2346454709768295,1.0,-0.8103785514831543,0.7317308783531189,0.0786476656794548,0.518744707107544,0.0,0.0,0.0,24.401826858520508,25.0,395.4656677246094,-0.0,63.97965240478516,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35260009765625,0.8126850724220276,0.147917091846466,0.1326848417520523,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.5636749267578125,0.050000000745058,0.0553699657320976,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.727626621723175,0.1049878373742103,0.0737572535872459,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.5636749267578125,0.050000000745058,0.0481477975845336,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33819580078125,0.6742554903030396,0.0837804526090622,0.3792667090892792,287.3485717773437,288.1499938964844,286.9121398925781,283.828369140625,288.2342224121094,297.143310546875,287.4007873535156,1.0,0.1818612813949585,1.0,1.0,0.2757794260978699,1.0,-0.8184506893157959,0.710298478603363,0.1081522330641746,0.4964597821235657,0.0,0.0,0.0,24.15571594238281,25.0,460.6524658203125,-0.0,64.87480163574219,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35260009765625,0.8126850724220276,0.147917091846466,0.1326848417520523,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.5636749267578125,0.050000000745058,0.0553699657320976,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.727626621723175,0.1049878373742103,0.0737572535872459,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.5636749267578125,0.050000000745058,0.0481477975845336,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33819580078125,0.6742554903030396,0.0837804526090622,0.3792667090892792,287.3485717773437,288.1499938964844,286.9121398925781,283.828369140625,288.2342224121094,297.143310546875,287.4007873535156,1.0,0.1818612813949585,1.0,1.0,0.2757794260978699,1.0,-0.8184506893157959,0.710298478603363,0.1081522330641746,0.4964597821235657,0.0,0.0,0.0,24.15571594238281,25.0,460.6524658203125,-0.0,64.87480163574219,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72625732421875,0.8234100341796875,0.1526103913784027,0.1367662847042083,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.5661969184875488,0.050000000745058,0.0553516037762165,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.717041015625,0.7331789135932922,0.1065131202340126,0.0747578218579292,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.5661969184875488,0.050000000745058,0.0481318309903144,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091979980469,0.6791089773178101,0.0846341699361801,0.3827224671840668,287.7212219238281,288.25,286.9896850585937,283.8419494628906,288.7320251464844,297.1580505371094,287.7812194824219,1.0,0.1824161559343338,1.0,1.0,0.316913366317749,1.0,-0.8286585211753845,0.6839197874069214,0.1447387635707855,0.4688193202018738,0.0,0.0,0.0,23.85905265808105,25.0,531.3153686523438,-0.0,66.0439453125,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72625732421875,0.8234100341796875,0.1526103913784027,0.1367662847042083,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.5661969184875488,0.050000000745058,0.0553516037762165,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.717041015625,0.7331789135932922,0.1065131202340126,0.0747578218579292,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.5661969184875488,0.050000000745058,0.0481318309903144,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091979980469,0.6791089773178101,0.0846341699361801,0.3827224671840668,287.7212219238281,288.25,286.9896850585937,283.8419494628906,288.7320251464844,297.1580505371094,287.7812194824219,1.0,0.1824161559343338,1.0,1.0,0.316913366317749,1.0,-0.8286585211753845,0.6839197874069214,0.1447387635707855,0.4688193202018738,0.0,0.0,0.0,23.85905265808105,25.0,531.3153686523438,-0.0,66.0439453125,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93536376953125,0.8291849493980408,0.1551509350538253,0.1389771401882171,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8888244628906,0.567652702331543,0.050000000745058,0.0553411990404129,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9253234863281,0.7363998293876648,0.1073954552412033,0.0753379985690116,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8888244628906,0.567652702331543,0.050000000745058,0.0481227822601795,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168395996094,0.6820406317710876,0.0851653739809989,0.3848987221717834,287.9297790527344,288.25,287.02850341796875,283.8486633300781,289.00604248046875,297.1695861816406,287.99383544921875,1.0,0.1827553063631057,1.0,1.0,0.337480366230011,1.0,-0.8345980644226074,0.668952226638794,0.1656458228826522,0.4530507922172546,0.0,0.0,0.0,23.69240951538086,25.0,570.5369873046875,-0.0,66.74161529541016,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1550598144531,0.8353713154792786,0.1578271389007568,0.1413071453571319,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.106689453125,0.569288432598114,0.050000000745058,0.0553296729922294,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.7399981617927551,0.108363963663578,0.0759762898087501,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.106689453125,0.569288432598114,0.050000000745058,0.0481127612292766,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360778808594,0.6853798627853394,0.0857712626457214,0.3873980045318603,288.1492614746094,288.3500061035156,287.0673522949219,283.85528564453125,289.16241455078125,297.1818542480469,288.2112121582031,1.0,0.1831408590078354,1.0,1.0,0.3447767794132232,1.0,-0.8411356210708618,0.6657288074493408,0.1754068434238433,0.4488447904586792,0.0,0.0,0.0,23.509477615356445,25.0,577.6129760742188,-0.0,67.52324676513672,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53546142578125,0.848794162273407,0.1634319424629211,0.146250694990158,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4948425292969,0.5728963613510132,0.050000000745058,0.0553048327565193,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.7480928897857666,0.1104730293154716,0.0773982554674148,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4948425292969,0.5728963613510132,0.050000000745058,0.0480911582708358,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5197448730469,0.6929827928543091,0.0871472805738449,0.3932457268238067,288.53045654296875,288.45001220703125,287.14508056640625,283.86846923828125,289.4169921875,297.20770263671875,288.5813903808594,1.0,0.1840571016073227,1.0,1.0,0.3593696653842926,1.0,-0.8557413220405579,0.6613438129425049,0.1943975239992141,0.4421481490135193,0.0,0.0,0.0,23.12160301208496,25.0,521.3460693359375,-0.0,69.3304214477539,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53546142578125,0.848794162273407,0.1634319424629211,0.146250694990158,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4948425292969,0.5728963613510132,0.050000000745058,0.0553048327565193,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.7480928897857666,0.1104730293154716,0.0773982554674148,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4948425292969,0.5728963613510132,0.050000000745058,0.0480911582708358,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5197448730469,0.6929827928543091,0.0871472805738449,0.3932457268238067,288.53045654296875,288.45001220703125,287.14508056640625,283.86846923828125,289.4169921875,297.20770263671875,288.5813903808594,1.0,0.1840571016073227,1.0,1.0,0.3593696653842926,1.0,-0.8557413220405579,0.6613438129425049,0.1943975239992141,0.4421481490135193,0.0,0.0,0.0,23.12160301208496,25.0,521.3460693359375,-0.0,69.3304214477539,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.8630410432815552,0.169223740696907,0.151385948061943,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83966064453125,0.5766156315803528,0.050000000745058,0.0552800223231315,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869873046875,0.7568213939666748,0.1127049177885055,0.0789217427372932,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83966064453125,0.5766156315803528,0.050000000745058,0.0480695851147174,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86328125,0.7011439204216003,0.0886569321155548,0.3997806012630462,288.8731384277344,288.54998779296875,287.22283935546875,283.88153076171875,289.6749572753906,297.2337341308594,288.9198608398437,1.0,0.185156375169754,1.0,1.0,0.3739625215530395,1.0,-0.8715240359306335,0.6568551063537598,0.2146688997745514,0.43507981300354,0.0,0.0,0.0,22.74862098693848,25.0,476.502685546875,-0.0,71.39978790283203,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.8630410432815552,0.169223740696907,0.151385948061943,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83966064453125,0.5766156315803528,0.050000000745058,0.0552800223231315,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869873046875,0.7568213939666748,0.1127049177885055,0.0789217427372932,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83966064453125,0.5766156315803528,0.050000000745058,0.0480695851147174,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86328125,0.7011439204216003,0.0886569321155548,0.3997806012630462,288.8731384277344,288.54998779296875,287.22283935546875,283.88153076171875,289.6749572753906,297.2337341308594,288.9198608398437,1.0,0.185156375169754,1.0,1.0,0.3739625215530395,1.0,-0.8715240359306335,0.6568551063537598,0.2146688997745514,0.43507981300354,0.0,0.0,0.0,22.74862098693848,25.0,476.502685546875,-0.0,71.39978790283203,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.8779664039611816,0.1751337647438049,0.1566600948572158,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12408447265625,0.5804030895233154,0.050000000745058,0.0552555248141288,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14373779296875,0.7660468816757202,0.1150019094347953,0.0805078223347663,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12408447265625,0.5804030895233154,0.050000000745058,0.0480482839047908,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1397705078125,0.709611177444458,0.09024628251791,0.4067649841308594,289.1456298828125,288.6499938964844,287.3006286621094,283.89459228515625,289.622802734375,297.2593994140625,289.17095947265625,1.0,0.186427354812622,1.0,1.0,0.3612124621868133,1.0,-0.8880888223648071,0.6817168593406677,0.2063719481229782,0.4570516049861908,0.0,0.0,0.0,22.39814567565918,25.0,336.2915954589844,-0.0,73.70398712158203,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.8779664039611816,0.1751337647438049,0.1566600948572158,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12408447265625,0.5804030895233154,0.050000000745058,0.0552555248141288,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14373779296875,0.7660468816757202,0.1150019094347953,0.0805078223347663,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12408447265625,0.5804030895233154,0.050000000745058,0.0480482839047908,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1397705078125,0.709611177444458,0.09024628251791,0.4067649841308594,289.1456298828125,288.6499938964844,287.3006286621094,283.89459228515625,289.622802734375,297.2593994140625,289.17095947265625,1.0,0.186427354812622,1.0,1.0,0.3612124621868133,1.0,-0.8880888223648071,0.6817168593406677,0.2063719481229782,0.4570516049861908,0.0,0.0,0.0,22.39814567565918,25.0,336.2915954589844,-0.0,73.70398712158203,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862548828125,0.8921298384666443,0.1808162480592727,0.1618086546659469,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836597084999084,0.050000000745058,0.0552350357174873,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.28369140625,0.7746509909629822,0.1171469688415527,0.0820293650031089,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836597084999084,0.050000000745058,0.0480304658412933,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816162109375,0.7169689536094666,0.0917445868253707,0.4135604202747345,289.28466796875,288.75,287.3783874511719,283.9076843261719,289.5412902832031,297.28204345703125,289.2979736328125,1.0,0.1878298670053482,1.0,1.0,0.3484624028205871,1.0,-0.904207706451416,0.7074132561683655,0.1967944800853729,0.4799517691135406,0.0,0.0,0.0,22.13427352905273,25.0,193.4580993652344,-0.0,76.126708984375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862548828125,0.8921298384666443,0.1808162480592727,0.1618086546659469,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836597084999084,0.050000000745058,0.0552350357174873,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.28369140625,0.7746509909629822,0.1171469688415527,0.0820293650031089,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836597084999084,0.050000000745058,0.0480304658412933,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816162109375,0.7169689536094666,0.0917445868253707,0.4135604202747345,289.28466796875,288.75,287.3783874511719,283.9076843261719,289.5412902832031,297.28204345703125,289.2979736328125,1.0,0.1878298670053482,1.0,1.0,0.3484624028205871,1.0,-0.904207706451416,0.7074132561683655,0.1967944800853729,0.4799517691135406,0.0,0.0,0.0,22.13427352905273,25.0,193.4580993652344,-0.0,76.126708984375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
