time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036300,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276062011719,0.8985931873321533,0.183544710278511,0.1642833948135376,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183898925781,0.5849669575691223,0.050000000745058,0.0552269518375396,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258361816406,0.7784457802772522,0.1181344389915466,0.082734614610672,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183898925781,0.5849669575691223,0.050000000745058,0.0480234362185001,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.7200384736061096,0.092430830001831,0.4167084693908691,289.32647705078125,288.75,287.4172668457031,283.9142761230469,289.5020446777344,297.29205322265625,289.3355407714844,1.0,0.1885617822408676,1.0,1.0,0.3420873880386352,1.0,-0.9117859601974488,0.7199477553367615,0.1918381750583648,0.4911980330944061,0.0,0.0,0.0,22.04572486877441,25.0,138.8672637939453,-0.0,77.34379577636719,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3522644042969,0.9046688675880432,0.1862014830112457,0.166694238781929,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34735107421875,0.5860784649848938,0.050000000745058,0.0552201308310031,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.7818989157676697,0.1190637424588203,0.083400472998619,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.34735107421875,0.5860784649848938,0.050000000745058,0.0480175055563449,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7227593660354614,0.0930703356862068,0.4196599125862121,289.3517761230469,288.8500061035156,287.4561462402344,283.9209289550781,289.4097595214844,297.30126953125,289.3545837402344,1.0,0.1893058270215988,1.0,1.0,0.3299517333507538,1.0,-0.9190070033073424,0.7380245327949524,0.1809824705123901,0.5080428123474121,0.0,0.0,0.0,21.982898712158203,25.0,78.8568115234375,-0.0,78.55472564697266,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258056640625,0.9160744547843932,0.1912224143743515,0.1712839603424072,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.5875916481018066,0.050000000745058,0.055210918188095,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.787531852722168,0.120701365172863,0.0845934227108955,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.5875916481018066,0.050000000745058,0.0480094924569129,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282775878906,0.7270395159721375,0.0941679328680038,0.4248389899730682,289.32672119140625,288.95001220703125,287.5338439941406,283.93438720703125,289.2142639160156,297.3170471191406,289.3186950683594,1.0,0.1908022463321685,1.0,1.0,0.3056804239749908,1.0,-0.932144820690155,0.7732745409011841,0.1588702797889709,0.5411304235458374,0.0,0.0,0.0,21.94221878051757,25.0,-38.74057388305664,-0.0,80.91450500488281,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258056640625,0.9160744547843932,0.1912224143743515,0.1712839603424072,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.5875916481018066,0.050000000745058,0.055210918188095,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.787531852722168,0.120701365172863,0.0845934227108955,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.5875916481018066,0.050000000745058,0.0480094924569129,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282775878906,0.7270395159721375,0.0941679328680038,0.4248389899730682,289.32672119140625,288.95001220703125,287.5338439941406,283.93438720703125,289.2142639160156,297.3170471191406,289.3186950683594,1.0,0.1908022463321685,1.0,1.0,0.3056804239749908,1.0,-0.932144820690155,0.7732745409011841,0.1588702797889709,0.5411304235458374,0.0,0.0,0.0,21.94221878051757,25.0,-38.74057388305664,-0.0,80.91450500488281,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2450256347656,0.925537109375,0.1958340406417846,0.1755063086748123,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.5880858302116394,0.050000000745058,0.0552078820765018,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474365234375,0.7912384271621704,0.1220228746533393,0.0855695232748985,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.5880858302116394,0.050000000745058,0.0480068549513816,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.7296450138092041,0.0949941650032997,0.4288445115089416,289.2466125488281,289.04998779296875,287.6114501953125,283.9481811523437,289.0411376953125,297.3293762207031,289.2339172363281,1.0,0.1922616213560104,1.0,1.0,0.2814091145992279,1.0,-0.9431859254837036,0.8055131435394287,0.1376728266477584,0.5717008113861084,0.0,0.0,0.0,22.01626777648925,25.0,-111.30509948730467,-0.0,83.11450958251953,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2450256347656,0.925537109375,0.1958340406417846,0.1755063086748123,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.5880858302116394,0.050000000745058,0.0552078820765018,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474365234375,0.7912384271621704,0.1220228746533393,0.0855695232748985,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.5880858302116394,0.050000000745058,0.0480068549513816,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.7296450138092041,0.0949941650032997,0.4288445115089416,289.2466125488281,289.04998779296875,287.6114501953125,283.9481811523437,289.0411376953125,297.3293762207031,289.2339172363281,1.0,0.1922616213560104,1.0,1.0,0.2814091145992279,1.0,-0.9431859254837036,0.8055131435394287,0.1376728266477584,0.5717008113861084,0.0,0.0,0.0,22.01626777648925,25.0,-111.30509948730467,-0.0,83.11450958251953,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582946777344,0.9330041408538818,0.2001484781503677,0.1794304102659225,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1671142578125,0.5877566933631897,0.050000000745058,0.0552097856998443,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.7933204174041748,0.1230885237455368,0.0863544195890426,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1671142578125,0.5877566933631897,0.050000000745058,0.0480085089802742,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.7308250665664673,0.0955815836787223,0.4317359626293182,289.159423828125,289.1499938964844,287.68896484375,283.9623413085937,288.9972229003906,297.3395690917969,289.15087890625,1.0,0.1936412304639816,1.0,1.0,0.2701349258422851,1.0,-0.9523127675056458,0.8235336542129517,0.1287791281938552,0.5885519981384277,0.0,0.0,0.0,22.17671775817871,25.0,-110.0089340209961,-0.0,85.12149047851562,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582946777344,0.9330041408538818,0.2001484781503677,0.1794304102659225,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1671142578125,0.5877566933631897,0.050000000745058,0.0552097856998443,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.7933204174041748,0.1230885237455368,0.0863544195890426,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1671142578125,0.5877566933631897,0.050000000745058,0.0480085089802742,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.7308250665664673,0.0955815836787223,0.4317359626293182,289.159423828125,289.1499938964844,287.68896484375,283.9623413085937,288.9972229003906,297.3395690917969,289.15087890625,1.0,0.1936412304639816,1.0,1.0,0.2701349258422851,1.0,-0.9523127675056458,0.8235336542129517,0.1287791281938552,0.5885519981384277,0.0,0.0,0.0,22.17671775817871,25.0,-110.0089340209961,-0.0,85.12149047851562,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0982360839844,0.9396047592163086,0.2043826431035995,0.1832391619682312,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1051330566406,0.587145984172821,0.050000000745058,0.0552133917808532,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.7947086691856384,0.1240341737866401,0.0870331302285194,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1051330566406,0.587145984172821,0.050000000745058,0.0480116456747055,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007385253906,0.7313288450241089,0.0960282161831855,0.4338878989219665,289.09918212890625,289.25,287.766357421875,283.9769897460937,288.9704284667969,297.3495788574219,289.09228515625,1.0,0.1949277371168136,1.0,1.0,0.25886070728302,1.0,-0.9602893590927124,0.8399118781089783,0.1203774511814117,0.6040039658546448,0.0,0.0,0.0,22.36223793029785,25.0,-88.9028091430664,-0.0,86.97636413574219,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0982360839844,0.9396047592163086,0.2043826431035995,0.1832391619682312,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1051330566406,0.587145984172821,0.050000000745058,0.0552133917808532,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.7947086691856384,0.1240341737866401,0.0870331302285194,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1051330566406,0.587145984172821,0.050000000745058,0.0480116456747055,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007385253906,0.7313288450241089,0.0960282161831855,0.4338878989219665,289.09918212890625,289.25,287.766357421875,283.9769897460937,288.9704284667969,297.3495788574219,289.09228515625,1.0,0.1949277371168136,1.0,1.0,0.25886070728302,1.0,-0.9602893590927124,0.8399118781089783,0.1203774511814117,0.6040039658546448,0.0,0.0,0.0,22.36223793029785,25.0,-88.9028091430664,-0.0,86.97636413574219,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0724792480469,0.9428027272224426,0.2064917981624603,0.1851333677768707,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787353515625,0.5868398547172546,0.050000000745058,0.0552152097225189,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0737609863281,0.7953360676765442,0.1244837716221809,0.0873530656099319,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787353515625,0.5868398547172546,0.050000000745058,0.048013225197792,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747375488281,0.731489896774292,0.0962181314826011,0.4347935616970062,289.0733337402344,289.25,287.80499267578125,283.9845275878906,288.959228515625,297.354736328125,289.067138671875,1.0,0.1955378800630569,1.0,1.0,0.2532235980033874,1.0,-0.9640377759933472,0.8477737307548523,0.1162640377879142,0.6114411950111389,0.0,0.0,0.0,22.45259666442871,25.0,-79.31534576416016,-0.0,87.86234283447266,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523681640625,0.9459322094917296,0.2086015045642852,0.187025174498558,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.056640625,0.5865311622619629,0.050000000745058,0.055217046290636,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531005859375,0.7959317564964294,0.1249244585633277,0.0876648128032684,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.056640625,0.5865311622619629,0.050000000745058,0.04801482334733,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0537414550781,0.7316051125526428,0.0963924452662468,0.4356171190738678,289.0528564453125,289.3500061035156,287.8435974121094,283.9922180175781,289.0052795410156,297.36004638671875,289.05035400390625,1.0,0.1961268335580825,1.0,1.0,0.2558779418468475,1.0,-0.9676749110221864,0.8489969968795776,0.1186779737472534,0.6122820973396301,0.0,0.0,0.0,22.540828704833984,25.0,-54.31184768676758,-0.0,88.724853515625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06622314453125,0.9524808526039124,0.21294666826725,0.1908769160509109,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624389648437,0.5861445665359497,0.050000000745058,0.0552193373441696,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.7974315285682678,0.1258516907691955,0.0882995128631591,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624389648437,0.5861445665359497,0.050000000745058,0.0480168126523494,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646667480469,0.7320345044136047,0.0967509970068931,0.4372023642063141,289.06561279296875,289.45001220703125,287.920654296875,284.00811767578125,289.1226501464844,297.3719787597656,289.0702819824219,1.0,0.19725301861763,1.0,1.0,0.2611866593360901,1.0,-0.9749670624732972,0.850418210029602,0.1245488449931144,0.6128705143928528,0.0,0.0,0.0,22.686264038085938,25.0,16.653932571411133,-0.0,90.4177703857422,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06622314453125,0.9524808526039124,0.21294666826725,0.1908769160509109,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624389648437,0.5861445665359497,0.050000000745058,0.0552193373441696,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.7974315285682678,0.1258516907691955,0.0882995128631591,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624389648437,0.5861445665359497,0.050000000745058,0.0480168126523494,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646667480469,0.7320345044136047,0.0967509970068931,0.4372023642063141,289.06561279296875,289.45001220703125,287.920654296875,284.00811767578125,289.1226501464844,297.3719787597656,289.0702819824219,1.0,0.19725301861763,1.0,1.0,0.2611866593360901,1.0,-0.9749670624732972,0.850418210029602,0.1245488449931144,0.6128705143928528,0.0,0.0,0.0,22.686264038085938,25.0,16.653932571411133,-0.0,90.4177703857422,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9598944783210754,0.2175319343805313,0.194931611418724,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097106933594,0.5863009095191956,0.050000000745058,0.0552183352410793,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.799815833568573,0.1269013732671737,0.0890090093016624,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097106933594,0.5863009095191956,0.050000000745058,0.0480159446597099,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331366539001465,0.097180463373661,0.4390331208705902,289.1161193847656,289.54998779296875,287.9975280761719,284.0247802734375,289.240966796875,297.3863830566406,289.1241760253906,1.0,0.1983404606580734,1.0,1.0,0.2664953470230102,1.0,-0.9828802347183228,0.852151095867157,0.1307290941476822,0.6135032176971436,0.0,0.0,0.0,22.76520729064941,25.0,67.5006103515625,-0.0,92.14714050292967,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9598944783210754,0.2175319343805313,0.194931611418724,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097106933594,0.5863009095191956,0.050000000745058,0.0552183352410793,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.799815833568573,0.1269013732671737,0.0890090093016624,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097106933594,0.5863009095191956,0.050000000745058,0.0480159446597099,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331366539001465,0.097180463373661,0.4390331208705902,289.1161193847656,289.54998779296875,287.9975280761719,284.0247802734375,289.240966796875,297.3863830566406,289.1241760253906,1.0,0.1983404606580734,1.0,1.0,0.2664953470230102,1.0,-0.9828802347183228,0.852151095867157,0.1307290941476822,0.6135032176971436,0.0,0.0,0.0,22.76520729064941,25.0,67.5006103515625,-0.0,92.14714050292967,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20849609375,0.9679560661315918,0.2223641574382782,0.1991956830024719,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.5869613289833069,0.050000000745058,0.0552142895758152,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2052001953125,0.8030866384506226,0.1280916631221771,0.0898095816373825,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.5869613289833069,0.050000000745058,0.0480124242603778,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.7349492311477661,0.0977072194218635,0.4412516057491302,289.20623779296875,289.6499938964844,288.0741882324219,284.04229736328125,289.4459228515625,297.4029846191406,289.2216186523437,1.0,0.1994192004203796,1.0,1.0,0.2821980714797973,1.0,-0.9916129112243652,0.8446642160415649,0.1469486504793167,0.6046220064163208,0.0,0.0,0.0,22.783218383789062,25.0,134.67410278320312,-0.0,93.96031188964844,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20849609375,0.9679560661315918,0.2223641574382782,0.1991956830024719,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.5869613289833069,0.050000000745058,0.0552142895758152,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2052001953125,0.8030866384506226,0.1280916631221771,0.0898095816373825,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.5869613289833069,0.050000000745058,0.0480124242603778,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.7349492311477661,0.0977072194218635,0.4412516057491302,289.20623779296875,289.6499938964844,288.0741882324219,284.04229736328125,289.4459228515625,297.4029846191406,289.2216186523437,1.0,0.1994192004203796,1.0,1.0,0.2821980714797973,1.0,-0.9916129112243652,0.8446642160415649,0.1469486504793167,0.6046220064163208,0.0,0.0,0.0,22.783218383789062,25.0,134.67410278320312,-0.0,93.96031188964844,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.9767998456954956,0.2275539636611938,0.2037539333105087,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.331298828125,0.5882802605628967,0.050000000745058,0.0552063211798667,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.80753493309021,0.1294874846935272,0.0907401666045188,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331298828125,0.5882802605628967,0.050000000745058,0.0480054952204227,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343505859375,0.7377541065216064,0.0983866751194,0.4440776109695434,289.34796142578125,289.75,288.15057373046875,284.0607604980469,289.6674499511719,297.4226379394531,289.3676452636719,1.0,0.200525015592575,1.0,1.0,0.2979007959365845,1.0,-1.0015754699707031,0.8365443348884583,0.165031149983406,0.594643771648407,0.0,0.0,0.0,22.7270565032959,25.0,195.27169799804688,-0.0,95.93042755126952,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.9767998456954956,0.2275539636611938,0.2037539333105087,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.331298828125,0.5882802605628967,0.050000000745058,0.0552063211798667,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.80753493309021,0.1294874846935272,0.0907401666045188,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331298828125,0.5882802605628967,0.050000000745058,0.0480054952204227,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343505859375,0.7377541065216064,0.0983866751194,0.4440776109695434,289.34796142578125,289.75,288.15057373046875,284.0607604980469,289.6674499511719,297.4226379394531,289.3676452636719,1.0,0.200525015592575,1.0,1.0,0.2979007959365845,1.0,-1.0015754699707031,0.8365443348884583,0.165031149983406,0.594643771648407,0.0,0.0,0.0,22.7270565032959,25.0,195.27169799804688,-0.0,95.93042755126952,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4344787597656,0.9814607501029968,0.2302875965833664,0.2061569839715957,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4128112792969,0.5892027020454407,0.050000000745058,0.0552008002996444,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42974853515625,0.8101892471313477,0.1302689015865326,0.0912625193595886,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4128112792969,0.5892027020454407,0.050000000745058,0.0480006970465183,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42633056640625,0.7395806908607483,0.0987916216254234,0.4457712769508362,289.4311828613281,289.75,288.18865966796875,284.0704040527344,289.7812194824219,297.43359375,289.4524841308594,1.0,0.2010998129844665,1.0,1.0,0.305752158164978,1.0,-1.0071076154708862,0.8324276804924011,0.1746799647808075,0.5893955826759338,0.0,0.0,0.0,22.670869827270508,25.0,219.28579711914065,-0.0,96.99554443359376,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.9862045049667358,0.2331085205078125,0.2086386829614639,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50079345703125,0.5902910828590393,0.050000000745058,0.0551943406462669,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189208984375,0.8130975961685181,0.1311040520668029,0.0918221324682235,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50079345703125,0.5902910828590393,0.050000000745058,0.0479950793087482,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5152587890625,0.741689145565033,0.0992398560047149,0.4476550221443176,289.5204162597656,289.8500061035156,288.2267150878906,284.0802917480469,289.8851013183594,297.4451904296875,289.54248046875,1.0,0.2016942352056503,1.0,1.0,0.3122147619724273,1.0,-1.0130051374435425,0.8297318816184998,0.1832732707262039,0.5854257345199585,0.0,0.0,0.0,22.59806060791016,25.0,236.4986724853516,-0.0,98.12007904052734,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9956494569778442,0.2389819920063018,0.2138189822435379,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846618652344,0.5928822755813599,0.050000000745058,0.0551791787147522,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038269042969,0.8195648193359375,0.1329200863838195,0.0930466428399086,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846618652344,0.5928822755813599,0.050000000745058,0.0479818955063819,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999816894531,0.7466855645179749,0.100257784128189,0.4519774317741394,289.7053527832031,289.95001220703125,288.3025207519531,284.1010131835937,290.0911865234375,297.469970703125,289.728271484375,1.0,0.2029542177915573,1.0,1.0,0.3251399993896484,1.0,-1.025836944580078,0.8246349096298218,0.2012020349502563,0.5773892998695374,0.0,0.0,0.0,22.41404151916504,25.0,257.0321960449219,-0.0,100.56011962890624,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9956494569778442,0.2389819920063018,0.2138189822435379,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846618652344,0.5928822755813599,0.050000000745058,0.0551791787147522,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038269042969,0.8195648193359375,0.1329200863838195,0.0930466428399086,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846618652344,0.5928822755813599,0.050000000745058,0.0479818955063819,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999816894531,0.7466855645179749,0.100257784128189,0.4519774317741394,289.7053527832031,289.95001220703125,288.3025207519531,284.1010131835937,290.0911865234375,297.469970703125,289.728271484375,1.0,0.2029542177915573,1.0,1.0,0.3251399993896484,1.0,-1.025836944580078,0.8246349096298218,0.2012020349502563,0.5773892998695374,0.0,0.0,0.0,22.41404151916504,25.0,257.0321960449219,-0.0,100.56011962890624,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.903564453125,0.9928176999092102,0.2455969452857971,0.2126622647047042,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8781433105469,0.5915859341621399,0.050000000745058,0.05518664047122,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983154296875,0.821791410446167,0.1349028497934341,0.0944075584411621,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8781433105469,0.5915859341621399,0.050000000745058,0.0479883812367916,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89434814453125,0.747950553894043,0.1014191135764122,0.4570578038692474,289.8998413085937,290.04998779296875,288.3780517578125,284.1229858398437,290.2989501953125,297.5013122558594,289.9233703613281,1.0,0.2041246891021728,1.0,1.0,0.3380652368068695,1.0,-1.032237529754639,0.8138726353645325,0.2183649241924286,0.5652883648872375,0.0,0.0,0.0,22.65385055541992,25.0,270.2791748046875,-0.0,102.3683853149414,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.903564453125,0.9928176999092102,0.2455969452857971,0.2126622647047042,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8781433105469,0.5915859341621399,0.050000000745058,0.05518664047122,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983154296875,0.821791410446167,0.1349028497934341,0.0944075584411621,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8781433105469,0.5915859341621399,0.050000000745058,0.0479883812367916,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89434814453125,0.747950553894043,0.1014191135764122,0.4570578038692474,289.8998413085937,290.04998779296875,288.3780517578125,284.1229858398437,290.2989501953125,297.5013122558594,289.9233703613281,1.0,0.2041246891021728,1.0,1.0,0.3380652368068695,1.0,-1.032237529754639,0.8138726353645325,0.2183649241924286,0.5652883648872375,0.0,0.0,0.0,22.65385055541992,25.0,270.2791748046875,-0.0,102.3683853149414,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0882263183594,0.9918468594551086,0.2533560991287231,0.2121357172727584,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06597900390625,0.5912976264953613,0.050000000745058,0.055188275873661,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0839233398437,0.8254059553146362,0.1370314210653305,0.0958718881011009,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06597900390625,0.5912976264953613,0.050000000745058,0.0479898080229759,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804748535156,0.7506158351898193,0.1027268692851066,0.462773323059082,290.0851135253906,290.1499938964844,288.4532165527344,284.1463317871094,290.4354553222656,297.5462646484375,290.1050109863281,1.0,0.2052070498466491,1.0,1.0,0.3433763682842254,1.0,-1.039382815361023,0.8122833371162415,0.2270994782447815,0.5619198083877563,0.0,0.0,0.0,22.77263069152832,25.0,250.7149353027344,-0.0,104.24209594726562,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0882263183594,0.9918468594551086,0.2533560991287231,0.2121357172727584,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06597900390625,0.5912976264953613,0.050000000745058,0.055188275873661,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0839233398437,0.8254059553146362,0.1370314210653305,0.0958718881011009,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06597900390625,0.5912976264953613,0.050000000745058,0.0479898080229759,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804748535156,0.7506158351898193,0.1027268692851066,0.462773323059082,290.0851135253906,290.1499938964844,288.4532165527344,284.1463317871094,290.4354553222656,297.5462646484375,290.1050109863281,1.0,0.2052070498466491,1.0,1.0,0.3433763682842254,1.0,-1.039382815361023,0.8122833371162415,0.2270994782447815,0.5619198083877563,0.0,0.0,0.0,22.77263069152832,25.0,250.7149353027344,-0.0,104.24209594726562,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497863769531,0.9915089011192322,0.2614263594150543,0.2111333012580871,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294311523437,0.5920580625534058,0.050000000745058,0.0551838018000125,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2459716796875,0.8303470015525818,0.139235258102417,0.0973969250917434,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294311523437,0.5920580625534058,0.050000000745058,0.047985915094614,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2428283691406,0.7546687722206116,0.1041277721524238,0.468950092792511,290.2469787597656,290.25,288.52801513671875,284.1711730957031,290.5655822753906,297.5929260253906,290.26531982421875,1.0,0.2062980979681015,1.0,1.0,0.348687469959259,1.0,-1.048228740692139,0.8120929598808289,0.2361357510089874,0.5593448281288147,0.0,0.0,0.0,22.77476119995117,28.0,227.86721801757807,-0.0,106.14714813232422,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497863769531,0.9915089011192322,0.2614263594150543,0.2111333012580871,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294311523437,0.5920580625534058,0.050000000745058,0.0551838018000125,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2459716796875,0.8303470015525818,0.139235258102417,0.0973969250917434,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294311523437,0.5920580625534058,0.050000000745058,0.047985915094614,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2428283691406,0.7546687722206116,0.1041277721524238,0.468950092792511,290.2469787597656,290.25,288.52801513671875,284.1711730957031,290.5655822753906,297.5929260253906,290.26531982421875,1.0,0.2062980979681015,1.0,1.0,0.348687469959259,1.0,-1.048228740692139,0.8120929598808289,0.2361357510089874,0.5593448281288147,0.0,0.0,0.0,22.77476119995117,28.0,227.86721801757807,-0.0,106.14714813232422,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32666015625,0.9917885065078736,0.2655194103717804,0.2119607180356979,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.5914302468299866,0.050000000745058,0.0551874190568923,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.322998046875,0.8316794633865356,0.1403578817844391,0.0981780961155891,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.5914302468299866,0.050000000745058,0.0479890592396259,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199462890625,0.7556608319282532,0.1048550382256507,0.4721853733062744,290.323974609375,290.25,288.5652770996094,284.1841735839844,290.6302185058594,297.6132202148437,290.3417358398437,1.0,0.2073400616645813,1.0,1.0,0.351343035697937,1.0,-1.0540484189987185,0.8129518032073975,0.2410966455936432,0.5585837364196777,0.0,0.0,0.0,22.920455932617188,28.0,219.34979248046875,-0.0,107.7289047241211,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3988342285156,0.9923597574234008,0.269538015127182,0.2137004286050796,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.5901073217391968,0.050000000745058,0.0551951266825199,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3956604003906,0.8322200179100037,0.1414925158023834,0.0989712178707122,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.5901073217391968,0.050000000745058,0.0479957610368728,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.7559319734573364,0.105605199933052,0.4755310416221618,290.396484375,290.3500061035156,288.6024475097656,284.1976013183594,290.6542358398437,297.6243896484375,290.41131591796875,1.0,0.2086717337369918,1.0,1.0,0.3497101068496704,1.0,-1.0611193180084229,0.8198297023773193,0.2412896007299423,0.5634804368019104,0.0,0.0,0.0,23.172075271606445,31.0,199.45220947265625,-0.0,109.8090362548828,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940776228904724,0.2771799266338348,0.2194065004587173,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857373476028442,0.050000000745058,0.0552211627364158,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8312849998474121,0.1437417119741439,0.100565604865551,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857373476028442,0.050000000745058,0.0480184033513069,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546579241752625,0.1071196794509887,0.4824302196502685,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6844177246094,297.6322021484375,290.5102844238281,1.0,0.2121288180351257,1.0,1.0,0.3464442193508148,1.0,-1.0782153606414795,0.8364816904067993,0.2417337149381637,0.5753965377807617,0.0,0.0,0.0,23.94637680053711,34.0,146.2583465576172,-0.0,115.24293518066406,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940776228904724,0.2771799266338348,0.2194065004587173,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857373476028442,0.050000000745058,0.0552211627364158,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8312849998474121,0.1437417119741439,0.100565604865551,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857373476028442,0.050000000745058,0.0480184033513069,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546579241752625,0.1071196794509887,0.4824302196502685,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6844177246094,297.6322021484375,290.5102844238281,1.0,0.2121288180351257,1.0,1.0,0.3464442193508148,1.0,-1.0782153606414795,0.8364816904067993,0.2417337149381637,0.5753965377807617,0.0,0.0,0.0,23.94637680053711,34.0,146.2583465576172,-0.0,115.24293518066406,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
