time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038340,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.9961660504341124,0.2841992080211639,0.2277252227067947,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692138671875,0.579271137714386,0.050000000745058,0.0552613697946071,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767822265625,0.827829122543335,0.1459207236766815,0.1021259203553199,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692138671875,0.579271137714386,0.050000000745058,0.0480533652007579,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.575439453125,0.7510718703269958,0.1085893362760543,0.4892562329769134,290.57720947265625,290.54998779296875,288.75,284.25567626953125,290.7142028808594,297.63006591796875,290.5848083496094,1.0,0.2164963781833648,1.0,1.0,0.3431783318519592,1.0,-1.098348617553711,0.8554001450538635,0.2429484724998474,0.5889036655426025,0.0,0.0,0.0,25.07465171813965,37.0,109.30347442626952,-0.0,122.24212646484376,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.9961660504341124,0.2841992080211639,0.2277252227067947,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692138671875,0.579271137714386,0.050000000745058,0.0552613697946071,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767822265625,0.827829122543335,0.1459207236766815,0.1021259203553199,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692138671875,0.579271137714386,0.050000000745058,0.0480533652007579,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.575439453125,0.7510718703269958,0.1085893362760543,0.4892562329769134,290.57720947265625,290.54998779296875,288.75,284.25567626953125,290.7142028808594,297.63006591796875,290.5848083496094,1.0,0.2164963781833648,1.0,1.0,0.3431783318519592,1.0,-1.098348617553711,0.8554001450538635,0.2429484724998474,0.5889036655426025,0.0,0.0,0.0,25.07465171813965,37.0,109.30347442626952,-0.0,122.24212646484376,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.639892578125,0.9980213046073914,0.290993720293045,0.2375757843255996,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321716308594,0.5714464783668518,0.050000000745058,0.0553129762411117,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.63848876953125,0.8230739831924438,0.1483772546052932,0.1037891209125518,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321716308594,0.5714464783668518,0.050000000745058,0.0480982400476932,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373596191406,0.7464398145675659,0.1103502437472343,0.496800035238266,290.63885498046875,290.6499938964844,288.8233337402344,284.2872009277344,290.7494812011719,297.6241760253906,290.64520263671875,1.0,0.2216301411390304,1.0,1.0,0.3403548300266266,1.0,-1.1213291883468628,0.8758646249771118,0.2454645633697509,0.603538990020752,0.0,0.0,0.0,26.49879264831543,25.0,87.19221496582031,-0.0,130.77108764648438,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.639892578125,0.9980213046073914,0.290993720293045,0.2375757843255996,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321716308594,0.5714464783668518,0.050000000745058,0.0553129762411117,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.63848876953125,0.8230739831924438,0.1483772546052932,0.1037891209125518,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321716308594,0.5714464783668518,0.050000000745058,0.0480982400476932,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373596191406,0.7464398145675659,0.1103502437472343,0.496800035238266,290.63885498046875,290.6499938964844,288.8233337402344,284.2872009277344,290.7494812011719,297.6241760253906,290.64520263671875,1.0,0.2216301411390304,1.0,1.0,0.3403548300266266,1.0,-1.1213291883468628,0.8758646249771118,0.2454645633697509,0.603538990020752,0.0,0.0,0.0,26.49879264831543,25.0,87.19221496582031,-0.0,130.77108764648438,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.9970401525497437,0.2990423440933227,0.2319367825984954,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6858215332031,0.5759487152099609,0.050000000745058,0.0552827045321464,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691162109375,0.8329938650131226,0.1512991189956665,0.1057365462183952,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6858215332031,0.5759487152099609,0.050000000745058,0.0480719171464443,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69024658203125,0.755858838558197,0.112637773156166,0.5063719153404236,290.6914367675781,290.54998779296875,288.89666748046875,284.32000732421875,290.78192138671875,297.6280822753906,290.6965637207031,1.0,0.2210748642683029,1.0,1.0,0.3375312983989715,1.0,-1.128333568572998,0.8847276568412781,0.2436059266328811,0.6105998158454895,0.0,0.0,0.0,25.922033309936523,28.0,72.1612319946289,-0.0,131.4929962158203,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.9970401525497437,0.2990423440933227,0.2319367825984954,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6858215332031,0.5759487152099609,0.050000000745058,0.0552827045321464,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691162109375,0.8329938650131226,0.1512991189956665,0.1057365462183952,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6858215332031,0.5759487152099609,0.050000000745058,0.0480719171464443,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69024658203125,0.755858838558197,0.112637773156166,0.5063719153404236,290.6914367675781,290.54998779296875,288.89666748046875,284.32000732421875,290.78192138671875,297.6280822753906,290.6965637207031,1.0,0.2210748642683029,1.0,1.0,0.3375312983989715,1.0,-1.128333568572998,0.8847276568412781,0.2436059266328811,0.6105998158454895,0.0,0.0,0.0,25.922033309936523,28.0,72.1612319946289,-0.0,131.4929962158203,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.71490478515625,0.9964748024940492,0.3039534091949463,0.2291464656591415,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.708984375,0.5781531929969788,0.050000000745058,0.0552683137357234,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71392822265625,0.8381872773170471,0.1528949737548828,0.1068101450800895,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.708984375,0.5781531929969788,0.050000000745058,0.0480594038963317,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71307373046875,0.7610290050506592,0.1139665767550468,0.511986255645752,290.7141418457031,290.54998779296875,288.9333190917969,284.3368835449219,290.8000183105469,297.63824462890625,290.71905517578125,1.0,0.2215024828910827,1.0,1.0,0.3361195623874664,1.0,-1.13297700881958,0.8900063633918762,0.2429707199335098,0.614646852016449,0.0,0.0,0.0,25.66354751586914,28.0,66.85269927978516,-0.0,132.21408081054688,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367858886719,0.9961393475532532,0.3090355992317199,0.2276041507720947,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7311096191406,0.5793651938438416,0.050000000745058,0.0552604794502258,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73590087890625,0.8424122929573059,0.1545655280351638,0.1079449132084846,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7311096191406,0.5793651938438416,0.050000000745058,0.0480525903403759,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.735107421875,0.7654251456260681,0.1154078617691993,0.5181650519371033,290.7361145019531,290.45001220703125,288.9700012207031,284.3540954589844,290.8140563964844,297.64959716796875,290.7406616210937,1.0,0.2222874611616134,1.0,1.0,0.3340374231338501,1.0,-1.1398866176605225,0.8977694511413574,0.2421171516180038,0.6207568645477295,0.0,0.0,0.0,25.5816650390625,31.0,62.17395782470703,-0.0,133.88137817382812,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.9959232807159424,0.3194101452827453,0.2266479134559631,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.5801140666007996,0.050000000745058,0.0552555806934833,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.8492848873138428,0.1580938696861267,0.110361248254776,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.5801140666007996,0.050000000745058,0.0480483286082744,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7737121582031,0.7730503678321838,0.1185741126537323,0.5319280028343201,290.7745056152344,290.3500061035156,289.0433349609375,284.3893737792969,290.8425598144531,297.67205810546875,290.7784729003906,1.0,0.2248794585466385,1.0,1.0,0.3298731744289398,1.0,-1.1581465005874634,0.916686475276947,0.2414600700139999,0.6355522274971008,0.0,0.0,0.0,25.71980094909668,34.0,53.78141784667969,-0.0,139.06556701660156,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.9959232807159424,0.3194101452827453,0.2266479134559631,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.5801140666007996,0.050000000745058,0.0552555806934833,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.8492848873138428,0.1580938696861267,0.110361248254776,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.5801140666007996,0.050000000745058,0.0480483286082744,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7737121582031,0.7730503678321838,0.1185741126537323,0.5319280028343201,290.7745056152344,290.3500061035156,289.0433349609375,284.3893737792969,290.8425598144531,297.67205810546875,290.7784729003906,1.0,0.2248794585466385,1.0,1.0,0.3298731744289398,1.0,-1.1581465005874634,0.916686475276947,0.2414600700139999,0.6355522274971008,0.0,0.0,0.0,25.71980094909668,34.0,53.78141784667969,-0.0,139.06556701660156,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108825683594,0.9962976574897766,0.3298370242118835,0.2283212840557098,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.578801155090332,0.050000000745058,0.0552637986838817,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.8540433645248413,0.1618351489305496,0.1129412204027175,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.578801155090332,0.050000000745058,0.0480554774403572,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80963134765625,0.778980553150177,0.1220526620745658,0.5472291707992554,290.81036376953125,290.25,289.1166687011719,284.4258728027344,290.8739929199219,297.6922607421875,290.81414794921875,1.0,0.2286865264177322,1.0,1.0,0.3257089257240295,1.0,-1.1816328763961792,0.939501702785492,0.2421311736106872,0.6533058285713196,0.0,0.0,0.0,26.226953506469727,37.0,50.045677185058594,-0.0,146.6019287109375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108825683594,0.9962976574897766,0.3298370242118835,0.2283212840557098,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.578801155090332,0.050000000745058,0.0552637986838817,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.8540433645248413,0.1618351489305496,0.1129412204027175,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.578801155090332,0.050000000745058,0.0480554774403572,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80963134765625,0.778980553150177,0.1220526620745658,0.5472291707992554,290.81036376953125,290.25,289.1166687011719,284.4258728027344,290.8739929199219,297.6922607421875,290.81414794921875,1.0,0.2286865264177322,1.0,1.0,0.3257089257240295,1.0,-1.1816328763961792,0.939501702785492,0.2421311736106872,0.6533058285713196,0.0,0.0,0.0,26.226953506469727,37.0,50.045677185058594,-0.0,146.6019287109375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125915527344,0.9971047043800354,0.3401413261890411,0.2322707176208496,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.5756818652153015,0.050000000745058,0.0552838928997516,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132019042969,0.8568034768104553,0.1657294929027557,0.1156529337167739,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.5756818652153015,0.050000000745058,0.0480729490518569,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.813720703125,0.7832179665565491,0.1257656812667846,0.563744843006134,290.81304931640625,290.1083984375,289.19000244140625,284.4635009765625,290.7789001464844,297.7094421386719,290.8095397949219,1.0,0.23354472219944,1.0,1.0,0.3069100379943847,1.0,-1.209492325782776,0.9847854375839232,0.2247069329023361,0.6926298141479492,0.0,0.0,0.0,27.071094512939453,40.0,-6.865553855895996,-0.0,156.39755249023438,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125915527344,0.9971047043800354,0.3401413261890411,0.2322707176208496,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.5756818652153015,0.050000000745058,0.0552838928997516,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132019042969,0.8568034768104553,0.1657294929027557,0.1156529337167739,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.5756818652153015,0.050000000745058,0.0480729490518569,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.813720703125,0.7832179665565491,0.1257656812667846,0.563744843006134,290.81304931640625,290.1083984375,289.19000244140625,284.4635009765625,290.7789001464844,297.7094421386719,290.8095397949219,1.0,0.23354472219944,1.0,1.0,0.3069100379943847,1.0,-1.209492325782776,0.9847854375839232,0.2247069329023361,0.6926298141479492,0.0,0.0,0.0,27.071094512939453,40.0,-6.865553855895996,-0.0,156.39755249023438,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9981443881988524,0.3500183224678039,0.2383801639080047,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.5707958936691284,0.050000000745058,0.0553165487945079,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.857290506362915,0.1696077585220337,0.1183881163597107,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.5707958936691284,0.050000000745058,0.0481013469398021,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76678466796875,0.7854316830635071,0.1295625567436218,0.5808488726615906,290.76568603515625,289.93438720703125,289.2633361816406,284.5023193359375,290.6839294433594,297.7215881347656,290.7601318359375,1.0,0.239289104938507,1.0,1.0,0.28811115026474,1.0,-1.240706205368042,1.033095359802246,0.207610934972763,0.7343472838401794,0.0,0.0,0.0,28.253162384033203,43.0,-56.27133560180664,-0.0,168.34828186035156,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9981443881988524,0.3500183224678039,0.2383801639080047,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.5707958936691284,0.050000000745058,0.0553165487945079,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.857290506362915,0.1696077585220337,0.1183881163597107,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.5707958936691284,0.050000000745058,0.0481013469398021,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76678466796875,0.7854316830635071,0.1295625567436218,0.5808488726615906,290.76568603515625,289.93438720703125,289.2633361816406,284.5023193359375,290.6839294433594,297.7215881347656,290.7601318359375,1.0,0.239289104938507,1.0,1.0,0.28811115026474,1.0,-1.240706205368042,1.033095359802246,0.207610934972763,0.7343472838401794,0.0,0.0,0.0,28.253162384033203,43.0,-56.27133560180664,-0.0,168.34828186035156,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9986611008644104,0.3547793626785278,0.2421463280916214,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677464008331299,0.050000000745058,0.0553376823663711,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8567013144493103,0.1715277135372162,0.1197458282113075,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677464008331299,0.050000000745058,0.0481197237968444,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7857698202133179,0.1314716935157776,0.5894860029220581,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.640869140625,297.7254333496094,290.7294921875,1.0,0.2424435913562774,1.0,1.0,0.2787117063999176,1.0,-1.2572678327560425,1.0578995943069458,0.1993682384490966,0.7556784152984619,0.0,0.0,0.0,28.96957969665528,43.0,-71.4840087890625,-0.0,175.098388671875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6978454589844,0.9990000128746032,0.3594253063201904,0.2462842613458633,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70855712890625,0.5643640160560608,0.050000000745058,0.055361833423376,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69940185546875,0.8556455373764038,0.1734344661235809,0.1210967823863029,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70855712890625,0.5643640160560608,0.050000000745058,0.0481407232582569,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006530761719,0.7856621742248535,0.1333814710378646,0.598151445388794,290.69903564453125,289.7633361816406,289.336669921875,284.542236328125,290.559814453125,297.7246398925781,290.6900329589844,1.0,0.2457594275474548,1.0,1.0,0.2634314894676208,1.0,-1.2743079662322998,1.089766502380371,0.1845415085554123,0.7839609384536743,0.0,0.0,0.0,29.765470504760746,46.0,-97.1603012084961,-0.0,182.3431091308593,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.9990000128746032,0.3682577908039093,0.2555670738220215,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999450683594,0.5566773414611816,0.050000000745058,0.0554197877645492,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859375,0.8521556854248047,0.1771380603313446,0.1237466260790824,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999450683594,0.5566773414611816,0.050000000745058,0.0481911189854145,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876159667969,0.7840911746025085,0.1371445208787918,0.6153650283813477,290.5853881835937,289.59521484375,289.4100036621094,284.5832214355469,290.4059753417969,297.71783447265625,290.5740966796875,1.0,0.2527982890605926,1.0,1.0,0.2328710556030273,1.0,-1.309414625167847,1.1534836292266846,0.1559310406446457,0.8403299450874329,0.0,0.0,0.0,31.598533630371094,49.0,-146.88462829589844,-0.0,198.24794006347656,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.9990000128746032,0.3682577908039093,0.2555670738220215,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999450683594,0.5566773414611816,0.050000000745058,0.0554197877645492,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859375,0.8521556854248047,0.1771380603313446,0.1237466260790824,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999450683594,0.5566773414611816,0.050000000745058,0.0481911189854145,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876159667969,0.7840911746025085,0.1371445208787918,0.6153650283813477,290.5853881835937,289.59521484375,289.4100036621094,284.5832214355469,290.4059753417969,297.71783447265625,290.5740966796875,1.0,0.2527982890605926,1.0,1.0,0.2328710556030273,1.0,-1.309414625167847,1.1534836292266846,0.1559310406446457,0.8403299450874329,0.0,0.0,0.0,31.598533630371094,49.0,-146.88462829589844,-0.0,198.24794006347656,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46258544921875,0.9990000128746032,0.3764926791191101,0.265924721956253,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4787902832031,0.5480693578720093,0.050000000745058,0.0554904974997043,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4647216796875,0.8471066951751709,0.1806759387254715,0.126286506652832,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4787902832031,0.5480693578720093,0.050000000745058,0.0482526049017906,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662780761719,0.7809332013130188,0.1408063024282455,0.6321864128112793,290.46417236328125,289.42999267578125,289.4833374023437,284.6252746582031,290.2840576171875,297.704833984375,290.4535217285156,1.0,0.2602551877498626,1.0,1.0,0.202310636639595,1.0,-1.3452363014221191,1.215035080909729,0.1302012354135513,0.8944190144538879,0.0,0.0,0.0,33.74129104614258,52.0,-161.40481567382812,-0.0,215.89651489257807,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46258544921875,0.9990000128746032,0.3764926791191101,0.265924721956253,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4787902832031,0.5480693578720093,0.050000000745058,0.0554904974997043,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4647216796875,0.8471066951751709,0.1806759387254715,0.126286506652832,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4787902832031,0.5480693578720093,0.050000000745058,0.0482526049017906,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662780761719,0.7809332013130188,0.1408063024282455,0.6321864128112793,290.46417236328125,289.42999267578125,289.4833374023437,284.6252746582031,290.2840576171875,297.704833984375,290.4535217285156,1.0,0.2602551877498626,1.0,1.0,0.202310636639595,1.0,-1.3452363014221191,1.215035080909729,0.1302012354135513,0.8944190144538879,0.0,0.0,0.0,33.74129104614258,52.0,-161.40481567382812,-0.0,215.89651489257807,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387145996094,0.9990000128746032,0.3842348754405975,0.2770469188690185,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.5391718745231628,0.050000000745058,0.0555713810026645,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.8413063287734985,0.184112086892128,0.1287516504526138,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.5391718745231628,0.050000000745058,0.0483229421079158,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34259033203125,0.7769074440002441,0.1443941444158554,0.6486868262290955,290.3404235839844,289.2677307128906,289.5566711425781,284.6683654785156,290.1546936035156,297.6924743652344,290.3293762207031,1.0,0.2680027782917022,1.0,1.0,0.1633205860853195,1.0,-1.38152277469635,1.2807947397232056,0.1007281169295311,0.9526158571243286,0.0,0.0,0.0,36.13594818115234,55.0,-170.8936004638672,-0.0,235.1792907714844,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387145996094,0.9990000128746032,0.3842348754405975,0.2770469188690185,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.5391718745231628,0.050000000745058,0.0555713810026645,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.8413063287734985,0.184112086892128,0.1287516504526138,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.5391718745231628,0.050000000745058,0.0483229421079158,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34259033203125,0.7769074440002441,0.1443941444158554,0.6486868262290955,290.3404235839844,289.2677307128906,289.5566711425781,284.6683654785156,290.1546936035156,297.6924743652344,290.3293762207031,1.0,0.2680027782917022,1.0,1.0,0.1633205860853195,1.0,-1.38152277469635,1.2807947397232056,0.1007281169295311,0.9526158571243286,0.0,0.0,0.0,36.13594818115234,55.0,-170.8936004638672,-0.0,235.1792907714844,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.177734375,0.9990000128746032,0.3914248645305633,0.2887245714664459,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.5304771065711975,0.050000000745058,0.0556599386036396,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18170166015625,0.8353026509284973,0.1874347180128097,0.1311533153057098,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.5304771065711975,0.050000000745058,0.0483999475836753,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1842041015625,0.7725430130958557,0.1478928476572036,0.6648746132850647,290.1806335449219,289.1083984375,289.6300048828125,284.7124328613281,289.8974304199219,297.6822204589844,290.1618347167969,1.0,0.2759463489055633,1.0,1.0,0.124330535531044,1.0,-1.4180409908294678,1.372956395149231,0.0450846217572689,1.0370603799819946,0.0,0.0,0.0,38.7319450378418,58.0,-236.4968719482422,-0.0,256.004638671875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.177734375,0.9990000128746032,0.3914248645305633,0.2887245714664459,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.5304771065711975,0.050000000745058,0.0556599386036396,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18170166015625,0.8353026509284973,0.1874347180128097,0.1311533153057098,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.5304771065711975,0.050000000745058,0.0483999475836753,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1842041015625,0.7725430130958557,0.1478928476572036,0.6648746132850647,290.1806335449219,289.1083984375,289.6300048828125,284.7124328613281,289.8974304199219,297.6822204589844,290.1618347167969,1.0,0.2759463489055633,1.0,1.0,0.124330535531044,1.0,-1.4180409908294678,1.372956395149231,0.0450846217572689,1.0370603799819946,0.0,0.0,0.0,38.7319450378418,58.0,-236.4968719482422,-0.0,256.004638671875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0664978027344,0.9990000128746032,0.3946671187877655,0.2948194742202759,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967712402344,0.5262061953544617,0.050000000745058,0.0557076223194599,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.8321249485015869,0.1889814883470535,0.1322947889566421,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967712402344,0.5262061953544617,0.050000000745058,0.0484414100646972,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0731201171875,0.7701472043991089,0.1495536714792251,0.6726783514022827,290.0694274902344,289.0746765136719,289.6666564941406,284.7348327636719,289.78485107421875,297.6769714355469,290.0511779785156,1.0,0.2799600660800934,1.0,1.0,0.1048355102539062,1.0,-1.436195731163025,1.4161185026168823,0.020077284425497,1.0763968229293823,0.0,0.0,0.0,40.11019134521485,58.0,-266.07000732421875,-0.0,266.9331970214844,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.9990000128746032,0.3985584080219269,0.2778215706348419,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7121655941009521,0.1337484121322631,0.1202497854828834,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.97198486328125,0.8498640656471252,0.1905156821012497,0.1332755386829376,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9945983886719,0.5385702848434448,0.050000000745058,0.0483272150158882,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740295410156,0.7885733842849731,0.1512069851160049,0.6795157790184021,289.97088623046875,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.6695861816406,289.9576110839844,1.0,0.2850535213947296,1.0,1.0,0.0846606492996215,1.0,-1.492366075515747,1.4856104850769043,0.0067556058056652,1.1336922645568848,0.0,0.0,0.0,38.22499465942383,61.0,-253.34754943847656,-0.0,286.6229248046875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.9990000128746032,0.408497154712677,0.2862243354320526,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741455078125,0.7489428520202637,0.1323557198047638,0.1454133242368698,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731994628906,0.8461428880691528,0.1935659199953079,0.1354399621486663,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8802795410156,0.5322768092155457,0.050000000745058,0.0483820438385009,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.786295473575592,0.1543774306774139,0.6941834688186646,289.87286376953125,288.79852294921875,289.77667236328125,284.8034362792969,289.7757263183594,297.6707763671875,289.86968994140625,1.0,0.2951791286468506,1.0,1.0,0.0443109311163425,1.0,-1.54904043674469,1.5487477779388428,0.0002926595916505,1.1856223344802856,0.0,0.0,0.0,40.70583724975586,64.0,-140.14569091796875,-0.0,319.2901306152344,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.9990000128746032,0.408497154712677,0.2862243354320526,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741455078125,0.7489428520202637,0.1323557198047638,0.1454133242368698,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731994628906,0.8461428880691528,0.1935659199953079,0.1354399621486663,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8802795410156,0.5322768092155457,0.050000000745058,0.0483820438385009,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.786295473575592,0.1543774306774139,0.6941834688186646,289.87286376953125,288.79852294921875,289.77667236328125,284.8034362792969,289.7757263183594,297.6707763671875,289.86968994140625,1.0,0.2951791286468506,1.0,1.0,0.0443109311163425,1.0,-1.54904043674469,1.5487477779388428,0.0002926595916505,1.1856223344802856,0.0,0.0,0.0,40.70583724975586,64.0,-140.14569091796875,-0.0,319.2901306152344,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597412109375,0.9990000128746032,0.4159364998340606,0.3027898073196411,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.7368085384368896,0.1334255188703537,0.1460382938385009,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8595886230469,0.8358076810836792,0.1969437599182129,0.1378087103366851,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.5208890438079834,0.050000000745058,0.0484958328306674,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594970703125,0.7769847512245178,0.157646507024765,0.7091698050498962,289.8596496582031,288.64801025390625,289.8500061035156,284.85028076171875,289.8474426269531,297.6700439453125,289.86065673828125,1.0,0.3047292530536651,1.0,1.0,0.0039612143300473,1.0,-1.5905520915985107,1.5905481576919556,3.955967258661985e-06,1.2188050746917725,0.0,0.0,0.0,44.40406036376953,67.0,-39.924503326416016,-0.0,349.69256591796875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597412109375,0.9990000128746032,0.4159364998340606,0.3027898073196411,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.7368085384368896,0.1334255188703537,0.1460382938385009,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8595886230469,0.8358076810836792,0.1969437599182129,0.1378087103366851,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.5208890438079834,0.050000000745058,0.0484958328306674,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594970703125,0.7769847512245178,0.157646507024765,0.7091698050498962,289.8596496582031,288.64801025390625,289.8500061035156,284.85028076171875,289.8474426269531,297.6700439453125,289.86065673828125,1.0,0.3047292530536651,1.0,1.0,0.0039612143300473,1.0,-1.5905520915985107,1.5905481576919556,3.955967258661985e-06,1.2188050746917725,0.0,0.0,0.0,44.40406036376953,67.0,-39.924503326416016,-0.0,349.69256591796875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.9990000128746032,0.4229816496372223,0.3171249628067016,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843688964844,0.7306533455848694,0.1362957954406738,0.1488527804613113,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.8287341594696045,0.200717344880104,0.1404468864202499,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808898925781,0.5120815634727478,0.050000000745058,0.0485994182527065,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8847045898437,0.7707112431526184,0.1611760705709457,0.7251488566398621,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208374023437,297.6695861816406,289.8884582519531,1.0,0.3140426874160766,1.0,1.0,0.00237672845833,1.0,-1.6331757307052612,1.633172869682312,2.9373875349847367e-06,1.2525469064712524,0.0,0.0,0.0,47.89211654663086,70.0,21.9265365600586,-0.0,381.5726623535156,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.9990000128746032,0.4229816496372223,0.3171249628067016,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843688964844,0.7306533455848694,0.1362957954406738,0.1488527804613113,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.8287341594696045,0.200717344880104,0.1404468864202499,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808898925781,0.5120815634727478,0.050000000745058,0.0485994182527065,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8847045898437,0.7707112431526184,0.1611760705709457,0.7251488566398621,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208374023437,297.6695861816406,289.8884582519531,1.0,0.3140426874160766,1.0,1.0,0.00237672845833,1.0,-1.6331757307052612,1.633172869682312,2.9373875349847367e-06,1.2525469064712524,0.0,0.0,0.0,47.89211654663086,70.0,21.9265365600586,-0.0,381.5726623535156,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
