time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040380,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9334411621094,0.9990000128746032,0.4303360879421234,0.3297120332717895,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93145751953125,0.7281009554862976,0.140270322561264,0.1530135124921798,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9324645996094,0.8239611387252808,0.2048425823450088,0.143332228064537,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.5050733089447021,0.050000000745058,0.0486942715942859,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9319152832031,0.7667582035064697,0.1650203317403793,0.7424550652503967,289.932861328125,288.3557434082031,289.9966735839844,284.9465637207031,289.9942321777344,297.6722717285156,289.93707275390625,1.0,0.3232021629810333,1.0,1.0,0.0007922428194433,1.0,-1.6769870519638062,1.676984429359436,2.536724196033901e-06,1.2871888875961304,0.0,0.0,0.0,51.211334228515625,73.0,58.17009735107422,-0.0,415.17132568359375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9334411621094,0.9990000128746032,0.4303360879421234,0.3297120332717895,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93145751953125,0.7281009554862976,0.140270322561264,0.1530135124921798,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9324645996094,0.8239611387252808,0.2048425823450088,0.143332228064537,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.5050733089447021,0.050000000745058,0.0486942715942859,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9319152832031,0.7667582035064697,0.1650203317403793,0.7424550652503967,289.932861328125,288.3557434082031,289.9966735839844,284.9465637207031,289.9942321777344,297.6722717285156,289.93707275390625,1.0,0.3232021629810333,1.0,1.0,0.0007922428194433,1.0,-1.6769870519638062,1.676984429359436,2.536724196033901e-06,1.2871888875961304,0.0,0.0,0.0,51.211334228515625,73.0,58.17009735107422,-0.0,415.17132568359375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,0.4344968795776367,0.3207622766494751,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9591369628906,0.7377116680145264,0.1425872296094894,0.1553187817335128,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9600830078125,0.8336360454559326,0.2070590853691101,0.1447770595550537,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9555053710937,0.6272554993629456,0.1340332329273224,0.0831552296876907,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595947265625,0.7769344449043274,0.1670997887849807,0.7511207461357117,289.9604797363281,288.3256530761719,290.0333251953125,284.9711303710937,290.03094482421875,297.6737365722656,289.96502685546875,1.0,0.3284265398979187,1.0,1.0,0.0,1.0,-1.7220770120620728,1.7220746278762815,2.416195457044523e-06,1.3217438459396362,0.0,0.0,0.0,50.420711517333984,73.0,69.13435363769531,-0.0,439.11083984375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9935607910156,0.9990000128746032,0.4409935772418976,0.3101608753204345,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9912414550781,0.7493806481361389,0.1450801342725753,0.1578625440597534,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99249267578125,0.8453024625778198,0.2093721628189087,0.1463100314140319,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908447265625,0.7290610671043396,0.1337623298168182,0.1257015764713287,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.7891950607299805,0.1692705452442169,0.7603583335876465,289.9930725097656,288.2139892578125,290.07000732421875,284.99591064453125,290.06768798828125,297.6805114746094,289.9980773925781,1.0,0.3345322906970978,1.0,1.0,0.0,1.0,-1.7760947942733765,1.7760921716690063,2.54985593528545e-06,1.3652033805847168,0.0,0.0,0.0,49.6562728881836,76.0,79.9102554321289,-0.0,469.7243041992188,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625,0.9990000128746032,0.4520093202590942,0.324703961610794,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.7469485402107239,0.1503382176160812,0.1635870933532714,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614013671875,0.839111864566803,0.2141087800264358,0.1496538817882537,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0597839355469,0.7218056321144104,0.1333976835012436,0.1274166256189346,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0607604980469,0.7838476300239563,0.1736493706703186,0.7803674340248108,290.0619812011719,288.0751953125,290.1433410644531,285.0460205078125,290.14111328125,297.7001342773437,290.06689453125,1.0,0.3454630076885223,1.0,1.0,0.0,1.0,-1.829640507698059,1.829637885093689,2.702060101000825e-06,1.407443881034851,0.0,0.0,0.0,53.6207275390625,79.0,91.7248306274414,-0.0,516.413818359375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625,0.9990000128746032,0.4520093202590942,0.324703961610794,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.7469485402107239,0.1503382176160812,0.1635870933532714,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614013671875,0.839111864566803,0.2141087800264358,0.1496538817882537,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0597839355469,0.7218056321144104,0.1333976835012436,0.1274166256189346,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0607604980469,0.7838476300239563,0.1736493706703186,0.7803674340248108,290.0619812011719,288.0751953125,290.1433410644531,285.0460205078125,290.14111328125,297.7001342773437,290.06689453125,1.0,0.3454630076885223,1.0,1.0,0.0,1.0,-1.829640507698059,1.829637885093689,2.702060101000825e-06,1.407443881034851,0.0,0.0,0.0,53.6207275390625,79.0,91.7248306274414,-0.0,516.413818359375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341857910156,0.9990000128746032,0.461353987455368,0.3376040756702423,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.7464627027511597,0.155987411737442,0.1697378903627395,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330261230469,0.8349590301513672,0.2190891504287719,0.1531550288200378,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13134765625,0.7155532240867615,0.1353745609521865,0.1289066076278686,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.7804022431373596,0.1781875491142273,0.8009716868400574,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2145080566406,297.71441650390625,290.1385803222656,1.0,0.355986088514328,1.0,1.0,0.0,1.0,-1.882286548614502,1.8822836875915527,2.8566223591042217e-06,1.4488245248794556,0.0,0.0,0.0,57.400150299072266,82.0,97.8222198486328,-0.0,564.4034423828125,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341857910156,0.9990000128746032,0.461353987455368,0.3376040756702423,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.7464627027511597,0.155987411737442,0.1697378903627395,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330261230469,0.8349590301513672,0.2190891504287719,0.1531550288200378,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13134765625,0.7155532240867615,0.1353745609521865,0.1289066076278686,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.7804022431373596,0.1781875491142273,0.8009716868400574,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2145080566406,297.71441650390625,290.1385803222656,1.0,0.355986088514328,1.0,1.0,0.0,1.0,-1.882286548614502,1.8822836875915527,2.8566223591042217e-06,1.4488245248794556,0.0,0.0,0.0,57.400150299072266,82.0,97.8222198486328,-0.0,564.4034423828125,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2077331542969,0.9990000128746032,0.470570832490921,0.3484663665294647,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.7478655576705933,0.1619563400745391,0.176237404346466,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2065734863281,0.8328474760055542,0.2242910116910934,0.1568043529987335,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048645019531,0.713481605052948,0.1387365758419037,0.1318827867507934,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7789862155914307,0.1829215288162231,0.8223475813865662,290.2071838378906,287.806396484375,290.2900085449219,285.1483764648437,290.28790283203125,297.7255554199219,290.21209716796875,1.0,0.3662602305412292,1.0,1.0,0.0,1.0,-1.9357410669326784,1.93573796749115,3.0185917694325326e-06,1.490777611732483,0.0,0.0,0.0,60.91828536987305,85.0,101.08757019042967,-0.0,614.6058349609375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2077331542969,0.9990000128746032,0.470570832490921,0.3484663665294647,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.7478655576705933,0.1619563400745391,0.176237404346466,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2065734863281,0.8328474760055542,0.2242910116910934,0.1568043529987335,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048645019531,0.713481605052948,0.1387365758419037,0.1318827867507934,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7789862155914307,0.1829215288162231,0.8223475813865662,290.2071838378906,287.806396484375,290.2900085449219,285.1483764648437,290.28790283203125,297.7255554199219,290.21209716796875,1.0,0.3662602305412292,1.0,1.0,0.0,1.0,-1.9357410669326784,1.93573796749115,3.0185917694325326e-06,1.490777611732483,0.0,0.0,0.0,60.91828536987305,85.0,101.08757019042967,-0.0,614.6058349609375,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2822265625,0.9990000128746032,0.4800885319709778,0.3577863574028015,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28009033203125,0.7506102323532104,0.1682046055793762,0.1830369681119918,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.832190990447998,0.2296977341175079,0.1605909466743469,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.7141247391700745,0.1429803818464279,0.1357803344726562,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2804870605469,0.7790797352790833,0.1878762990236282,0.8446396589279175,290.2816772460937,287.6763916015625,290.36334228515625,285.2005615234375,290.3612670898437,297.7358093261719,290.2865295410156,1.0,0.3763784766197204,1.0,1.0,0.0,1.0,-1.990030288696289,1.9900271892547607,3.188196842529578e-06,1.533321976661682,0.0,0.0,0.0,64.24343872070312,88.0,102.79279327392578,-0.0,667.3544921875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2822265625,0.9990000128746032,0.4800885319709778,0.3577863574028015,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28009033203125,0.7506102323532104,0.1682046055793762,0.1830369681119918,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.832190990447998,0.2296977341175079,0.1605909466743469,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.7141247391700745,0.1429803818464279,0.1357803344726562,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2804870605469,0.7790797352790833,0.1878762990236282,0.8446396589279175,290.2816772460937,287.6763916015625,290.36334228515625,285.2005615234375,290.3612670898437,297.7358093261719,290.2865295410156,1.0,0.3763784766197204,1.0,1.0,0.0,1.0,-1.990030288696289,1.9900271892547607,3.188196842529578e-06,1.533321976661682,0.0,0.0,0.0,64.24343872070312,88.0,102.79279327392578,-0.0,667.3544921875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196716308594,0.9990000128746032,0.4849950075149536,0.3619737327098846,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31756591796875,0.752379834651947,0.1714255660772323,0.1865399181842804,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31854248046875,0.8322907090187073,0.2324738502502441,0.1625330150127411,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169250488281,0.7151556015014648,0.1453438550233841,0.1379758417606353,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31793212890625,0.779583215713501,0.1904385536909103,0.856147289276123,290.31915283203125,287.6499938964844,290.3999938964844,285.22686767578125,290.3979797363281,297.7410583496094,290.32391357421875,1.0,0.3814016878604889,1.0,1.0,0.0,1.0,-2.017505168914795,2.0175018310546875,3.275959215898183e-06,1.5548291206359863,0.0,0.0,0.0,65.84925842285156,88.0,103.29779815673828,-0.0,694.7846069335938,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.357177734375,0.9990000128746032,0.4900047481060028,0.365887314081192,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3551330566406,0.7543766498565674,0.1747088432312011,0.1901089400053024,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.8326320052146912,0.2352972775697708,0.1645067632198333,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.7165420651435852,0.1478384435176849,0.1403031647205352,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554992675781,0.7803487181663513,0.1930575370788574,0.8678995370864868,290.3566589355469,287.5493469238281,290.4366760253906,285.2533264160156,290.4346618652344,297.7465209960937,290.36138916015625,1.0,0.3864107429981231,1.0,1.0,0.0,1.0,-2.045210838317871,2.045207500457764,3.365754537298926e-06,1.5765013694763184,0.0,0.0,0.0,67.42364501953125,91.0,103.65144348144533,-0.0,722.9713134765625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3962707519531,0.9990000128746032,0.4953239560127258,0.3696947395801544,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3942565917969,0.7566704750061035,0.1781878918409347,0.1938890516757965,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951416015625,0.8332148790359497,0.2382827997207641,0.166592463850975,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.7182896733283997,0.1505542993545532,0.1428445428609848,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39459228515625,0.7813941240310669,0.1958405673503875,0.8803791999816895,290.395751953125,287.52264404296875,290.47479248046875,285.281005859375,290.47283935546875,297.7525329589844,290.4004211425781,1.0,0.391611635684967,1.0,1.0,0.0,1.0,-2.074275255203247,2.07427191734314,3.461349706412875e-06,1.5992201566696167,0.0,0.0,0.0,69.03215789794922,91.0,103.90249633789062,-0.0,753.1283569335938,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4323425292969,0.9990000128746032,0.500331461429596,0.372993528842926,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4303894042969,0.7589662075042725,0.1814565956592559,0.1974389553070068,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4312438964844,0.8339375853538513,0.2410825341939926,0.168547123670578,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.7201287746429443,0.1531585603952407,0.145286351442337,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306945800781,0.7825621962547302,0.1984623670578003,0.8921288251876831,290.4318542480469,287.4252014160156,290.510009765625,285.30670166015625,290.508056640625,297.7583923339844,290.4364624023437,1.0,0.3964098989963531,1.0,1.0,0.0,1.0,-2.101335287094116,2.1013317108154297,3.5516361549525755e-06,1.620357632637024,0.0,0.0,0.0,70.49452209472656,94.0,104.05850219726562,-0.0,781.764404296875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.9990000128746032,0.5110610723495483,0.3792646527290344,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057373046875,0.7642480134963989,0.1884411722421646,0.2050195485353469,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.8359512686729431,0.2470497190952301,0.1727095544338226,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.505126953125,0.7245234251022339,0.1588501334190368,0.1506330072879791,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059814453125,0.7855550646781921,0.204085037112236,0.9173084497451782,290.5071105957031,287.3039855957031,290.5833435058594,285.360595703125,290.5814514160156,297.77154541015625,290.5116271972656,1.0,0.406415730714798,1.0,1.0,0.0,1.0,-2.1584458351135254,2.15844202041626,3.7462466480064896e-06,1.6649246215820312,0.0,0.0,0.0,73.48277282714844,97.0,104.2276840209961,-0.0,844.0288696289062,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.9990000128746032,0.5110610723495483,0.3792646527290344,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057373046875,0.7642480134963989,0.1884411722421646,0.2050195485353469,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.8359512686729431,0.2470497190952301,0.1727095544338226,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.505126953125,0.7245234251022339,0.1588501334190368,0.1506330072879791,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059814453125,0.7855550646781921,0.204085037112236,0.9173084497451782,290.5071105957031,287.3039855957031,290.5833435058594,285.360595703125,290.5814514160156,297.77154541015625,290.5116271972656,1.0,0.406415730714798,1.0,1.0,0.0,1.0,-2.1584458351135254,2.15844202041626,3.7462466480064896e-06,1.6649246215820312,0.0,0.0,0.0,73.48277282714844,97.0,104.2276840209961,-0.0,844.0288696289062,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827941894531,0.9990000128746032,0.5221806764602661,0.3848228752613067,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.7701212763786316,0.1956562399864196,0.2128439396619796,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8385604619979858,0.2531952261924743,0.1769917458295822,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.7295210361480713,0.1648535281419754,0.1562800258398056,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.7891988754272461,0.2099179178476333,0.943405270576477,290.5823669433594,287.18572998046875,290.6566772460937,285.4150085449219,290.6548156738281,297.7855224609375,290.5867614746094,1.0,0.4164580106735229,1.0,1.0,0.0,1.0,-2.21656346321106,2.216559648513794,3.9499350350524765e-06,1.7102211713790894,0.0,0.0,0.0,76.40985870361328,100.0,104.2754898071289,-0.0,910.0462036132812,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827941894531,0.9990000128746032,0.5221806764602661,0.3848228752613067,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.7701212763786316,0.1956562399864196,0.2128439396619796,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8385604619979858,0.2531952261924743,0.1769917458295822,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.7295210361480713,0.1648535281419754,0.1562800258398056,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.7891988754272461,0.2099179178476333,0.943405270576477,290.5823669433594,287.18572998046875,290.6566772460937,285.4150085449219,290.6548156738281,297.7855224609375,290.5867614746094,1.0,0.4164580106735229,1.0,1.0,0.0,1.0,-2.21656346321106,2.216559648513794,3.9499350350524765e-06,1.7102211713790894,0.0,0.0,0.0,76.40985870361328,100.0,104.2754898071289,-0.0,910.0462036132812,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6579895019531,0.9990000128746032,0.5336829423904419,0.3897441327571869,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.7765163779258728,0.2030975967645645,0.2209072709083557,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8416977524757385,0.2595167756080627,0.1813921481370926,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65576171875,0.7350308299064636,0.1711313426494598,0.1621877998113632,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.7934134006500244,0.2159622311592102,0.970414698123932,290.6575622558594,287.0704040527344,290.7300109863281,285.4698791503906,290.72821044921875,297.7987670898437,290.661865234375,1.0,0.426559567451477,1.0,1.0,0.0,1.0,-2.275720357894897,2.2757163047790527,4.163095582043752e-06,1.7562743425369265,0.0,0.0,0.0,79.28944396972656,103.0,104.26242065429688,-0.0,980.0993041992188,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6579895019531,0.9990000128746032,0.5336829423904419,0.3897441327571869,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.7765163779258728,0.2030975967645645,0.2209072709083557,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8416977524757385,0.2595167756080627,0.1813921481370926,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65576171875,0.7350308299064636,0.1711313426494598,0.1621877998113632,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.7934134006500244,0.2159622311592102,0.970414698123932,290.6575622558594,287.0704040527344,290.7300109863281,285.4698791503906,290.72821044921875,297.7987670898437,290.661865234375,1.0,0.426559567451477,1.0,1.0,0.0,1.0,-2.275720357894897,2.2757163047790527,4.163095582043752e-06,1.7562743425369265,0.0,0.0,0.0,79.28944396972656,103.0,104.26242065429688,-0.0,980.0993041992188,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.9990000128746032,0.5395765900611877,0.3919835686683655,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939392089844,0.7798910140991211,0.2069019526243209,0.2250272184610366,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8434498906135559,0.2627428472042084,0.18363618850708,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933898925781,0.7379655838012695,0.1743651628494262,0.1652310490608215,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941223144531,0.795714795589447,0.2190623581409454,0.9842605590820312,290.6951599121094,287.04766845703125,290.76666259765625,285.4974670410156,290.764892578125,297.8057861328125,290.69940185546875,1.0,0.4316381812095642,1.0,1.0,0.0,1.0,-2.3056962490081787,2.305691957473755,4.273345894034719e-06,1.7795919179916382,0.0,0.0,0.0,80.71469116210938,103.0,104.24365997314452,-0.0,1016.7271118164062,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73309326171875,0.9990000128746032,0.5455659627914429,0.3940836787223816,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315673828125,0.7833748459815979,0.2107622325420379,0.2292061597108841,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.732177734375,0.8453187942504883,0.2660127282142639,0.1859096139669418,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.7410182952880859,0.1776599436998367,0.1683313250541687,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.7981353402137756,0.2222138494253158,0.9983308911323548,290.73272705078125,286.9580078125,290.8033447265625,285.5251770019531,290.80157470703125,297.8130798339844,290.7369079589844,1.0,0.4367380440235138,1.0,1.0,0.0,1.0,-2.3359405994415283,2.3359360694885254,4.3861059566552285e-06,1.8031071424484253,0.0,0.0,0.0,82.13184356689453,106.0,104.22015380859376,-0.0,1054.470947265625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.9990000128746032,0.557833194732666,0.397885262966156,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.7906443476676941,0.2186505645513534,0.2377411872148513,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072814941406,0.8493955135345459,0.2726845443248749,0.1905452162027359,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.7474766373634338,0.1844274699687957,0.1746977418661117,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.8033075332641602,0.2286695688962936,1.027138352394104,290.8078308105469,286.8485412597656,290.8766784667969,285.5808410644531,290.8749694824219,297.8282165527344,290.8119201660156,1.0,0.447008341550827,1.0,1.0,0.0,1.0,-2.397245168685913,2.397240400314331,4.619339506461984e-06,1.850740671157837,0.0,0.0,0.0,84.94570922851562,109.0,104.16490936279295,-0.0,1133.453125,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.9990000128746032,0.557833194732666,0.397885262966156,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.7906443476676941,0.2186505645513534,0.2377411872148513,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072814941406,0.8493955135345459,0.2726845443248749,0.1905452162027359,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.7474766373634338,0.1844274699687957,0.1746977418661117,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.8033075332641602,0.2286695688962936,1.027138352394104,290.8078308105469,286.8485412597656,290.8766784667969,285.5808410644531,290.8749694824219,297.8282165527344,290.8119201660156,1.0,0.447008341550827,1.0,1.0,0.0,1.0,-2.397245168685913,2.397240400314331,4.619339506461984e-06,1.850740671157837,0.0,0.0,0.0,84.94570922851562,109.0,104.16490936279295,-0.0,1133.453125,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8831787109375,0.9990000128746032,0.5704765915870667,0.4011922776699066,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.7982593178749084,0.2267532050609588,0.2465061694383621,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8823547363281,0.8538985848426819,0.2795250415802002,0.1952965408563614,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.7543909549713135,0.1914175450801849,0.1812739223241806,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8088241219520569,0.235318586230278,1.0568039417266846,290.88287353515625,286.74200439453125,290.95001220703125,285.6368713378906,290.9483337402344,297.843994140625,290.8868713378906,1.0,0.4573796391487121,1.0,1.0,0.0,1.0,-2.4596211910247803,2.459616184234619,4.863040430791443e-06,1.8991713523864744,0.0,0.0,0.0,87.73937225341797,112.0,104.10460662841795,-0.0,1217.3153076171875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8831787109375,0.9990000128746032,0.5704765915870667,0.4011922776699066,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.7982593178749084,0.2267532050609588,0.2465061694383621,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8823547363281,0.8538985848426819,0.2795250415802002,0.1952965408563614,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.7543909549713135,0.1914175450801849,0.1812739223241806,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8088241219520569,0.235318586230278,1.0568039417266846,290.88287353515625,286.74200439453125,290.95001220703125,285.6368713378906,290.9483337402344,297.843994140625,290.8868713378906,1.0,0.4573796391487121,1.0,1.0,0.0,1.0,-2.4596211910247803,2.459616184234619,4.863040430791443e-06,1.8991713523864744,0.0,0.0,0.0,87.73937225341797,112.0,104.10460662841795,-0.0,1217.3153076171875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.9990000128746032,0.5831344723701477,0.4046892523765564,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8054705858230591,0.2347158789634704,0.2552699744701385,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.8581560254096985,0.2861959934234619,0.200021743774414,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.7610728144645691,0.1982658207416534,0.1878515183925628,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8138280510902405,0.2417998611927032,1.0863564014434814,290.9578857421875,286.3882751464844,291.0233459472656,285.6931457519531,291.021728515625,297.85711669921875,290.9617919921875,1.0,0.4678094089031219,1.0,1.0,0.0,1.0,-2.522064447402954,2.522059440612793,5.113472070661373e-06,1.9476555585861208,0.0,0.0,0.0,90.64340209960938,115.0,104.05435943603516,-0.0,1305.627685546875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.9990000128746032,0.5831344723701477,0.4046892523765564,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8054705858230591,0.2347158789634704,0.2552699744701385,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.8581560254096985,0.2861959934234619,0.200021743774414,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.7610728144645691,0.1982658207416534,0.1878515183925628,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8138280510902405,0.2417998611927032,1.0863564014434814,290.9578857421875,286.3882751464844,291.0233459472656,285.6931457519531,291.021728515625,297.85711669921875,290.9617919921875,1.0,0.4678094089031219,1.0,1.0,0.0,1.0,-2.522064447402954,2.522059440612793,5.113472070661373e-06,1.9476555585861208,0.0,0.0,0.0,90.64340209960938,115.0,104.05435943603516,-0.0,1305.627685546875,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9990000128746032,0.595449686050415,0.4093748331069946,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8110605478286743,0.2422969937324524,0.263631135225296,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.861158013343811,0.2925077676773071,0.2044953852891922,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7663941979408264,0.2047042697668075,0.1940589398145675,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8173785209655762,0.2478504031896591,1.114055871963501,291.0328369140625,286.0491943359375,291.0966796875,285.74969482421875,291.0950927734375,297.8650817871094,291.03662109375,1.0,0.4781439304351806,1.0,1.0,0.0,1.0,-2.58254623413086,2.58254075050354,5.362136562325759e-06,1.9946151971817017,0.0,0.0,0.0,93.82980346679688,118.0,103.96856689453124,-0.0,1396.63134765625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9990000128746032,0.595449686050415,0.4093748331069946,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8110605478286743,0.2422969937324524,0.263631135225296,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.861158013343811,0.2925077676773071,0.2044953852891922,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7663941979408264,0.2047042697668075,0.1940589398145675,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8173785209655762,0.2478504031896591,1.114055871963501,291.0328369140625,286.0491943359375,291.0966796875,285.74969482421875,291.0950927734375,297.8650817871094,291.03662109375,1.0,0.4781439304351806,1.0,1.0,0.0,1.0,-2.58254623413086,2.58254075050354,5.362136562325759e-06,1.9946151971817017,0.0,0.0,0.0,93.82980346679688,118.0,103.96856689453124,-0.0,1396.63134765625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.9990000128746032,0.6014999747276306,0.4119911789894104,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.8134111762046814,0.2459900081157684,0.2676944434642792,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8623543381690979,0.2955841720104217,0.2066682428121566,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7686812281608582,0.2078097909688949,0.1970466822385788,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8187896013259888,0.2507553398609161,1.1273249387741089,291.0702819824219,286.0360107421875,291.1333312988281,285.778076171875,291.1317749023437,297.8675537109375,291.0740051269531,1.0,0.4832490384578705,1.0,1.0,0.0,1.0,-2.612080812454224,2.6120753288269043,5.485723704623524e-06,2.017544746398926,0.0,0.0,0.0,95.48877716064452,118.0,103.9149932861328,-0.0,1442.947509765625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.9990000128746032,0.6074983477592468,0.414702296257019,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8155749440193176,0.2496362924575805,0.2717009484767914,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.8634324073791504,0.2986272871494293,0.2088139504194259,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.7707983255386353,0.2108566164970398,0.1999741196632385,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.8200443387031555,0.2535975873470306,1.1402900218963623,291.107666015625,285.72479248046875,291.1700134277344,285.8064880371094,291.16845703125,297.86932373046875,291.1113586425781,1.0,0.4883058667182922,1.0,1.0,0.0,1.0,-2.641200304031372,2.6411945819854736,5.608951596514089e-06,2.040151834487915,0.0,0.0,0.0,97.17221069335938,121.0,103.85919952392578,-0.0,1489.760986328125,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9990000128746032,0.6146480441093445,0.4180160164833069,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.818000853061676,0.2539646327495575,0.2764508724212646,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.8646316528320312,0.3022490441799164,0.2113638967275619,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.773176372051239,0.2144498378038406,0.2034219205379486,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8214073777198792,0.2569403946399688,1.1555169820785522,291.15252685546875,285.7133483886719,291.2139892578125,285.84063720703125,291.2124938964844,297.8707275390625,291.1561584472656,1.0,0.4943079948425293,1.0,1.0,0.0,1.0,-2.6756508350372314,2.675645112991333,5.756507107435027e-06,2.06689715385437,0.0,0.0,0.0,99.21047973632812,121.0,103.7921142578125,-0.0,1546.57275390625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
