time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042480,298.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.9990000128746032,0.6193957328796387,0.4202330708503723,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8195475935935974,0.2568287551403045,0.2795906960964203,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8654010891914368,0.3046517074108124,0.2130536437034607,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.774692177772522,0.2168147712945938,0.2056884914636612,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.8222583532333374,0.2591355144977569,1.165503978729248,291.1824035644531,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.871337890625,291.1860046386719,1.0,0.4982695281505584,1.0,1.0,0.0,1.0,-2.698351621627808,2.69834566116333,5.854782557435101e-06,2.084520101547241,0.0,0.0,0.0,100.57416534423828,124.0,103.74832153320312,-0.0,1584.83203125,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.9990000128746032,0.6301802396774292,0.4252409636974334,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.8229355216026306,0.2633036673069,0.2866802215576172,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499084472656,0.8671241998672485,0.3101020455360412,0.2168821841478347,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.7780024409294128,0.2221259325742721,0.210771307349205,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.8240874409675598,0.2640511691570282,1.187834620475769,291.2503967285156,285.6315612792969,291.3101501464844,285.91552734375,291.3086853027344,297.87213134765625,291.2539367675781,1.0,0.5071724057197571,1.0,1.0,0.0,1.0,-2.749323844909668,2.749317646026612,6.078479600546416e-06,2.1240899562835693,0.0,0.0,0.0,103.6794662475586,124.0,103.65421295166016,-0.0,1673.0826416015625,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.9990000128746032,0.6312311887741089,0.4257225394248962,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.8232597708702087,0.2639323770999908,0.2873679995536804,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25653076171875,0.8672933578491211,0.310632586479187,0.2172545790672302,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.7783184051513672,0.2226392924785614,0.2112620621919632,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8242612481117249,0.264525294303894,1.1899861097335815,291.25701904296875,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8721618652344,291.26055908203125,1.0,0.5080317854881287,1.0,1.0,0.0,1.0,-2.754244565963745,2.754238605499268,6.100297468947247e-06,2.1279101371765137,0.0,0.0,0.0,103.9814224243164,127.0,103.64566040039062,-0.0,1681.7706298828125,1.0,283.1443786621094,288.5083923339844,285.3529663085937,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.006605215483086e-20,5.0330260774154286e-21,5.0330260774154286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9212646484375,0.9990000128746032,0.6383318901062012,0.4290638864040375,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926147460937,0.82550448179245,0.2682260870933532,0.2921694815158844,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.8684811592102051,0.3142097890377044,0.2198574393987655,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7805013060569763,0.2261323779821396,0.2146781533956527,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926147460937,0.8254587650299072,0.2677246928215027,1.2049384117126465,290.93682861328125,285.6190490722656,291.3623046875,285.9562683105469,291.36083984375,297.8710632324219,290.5865783691406,1.0,0.514009952545166,1.0,1.0,0.0,1.0,-2.7884817123413086,2.788475513458252,6.253182618820574e-06,2.1544909477233887,0.999421000480652,0.999421000480652,0.0,106.09278106689452,127.0,5608.29833984375,-0.0,1743.0506591796875,1.0,283.1494140625,290.9462585449219,285.4043884277344,285.6473999023437,293.1499938964844,293.1499938964844,283.1499938964844,1747.8770751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7360525131225586,0.7360683083534241,1.5111309892290592e-07,3.9658665657043457,3.965855121612549,1.1549252121767497e-05,0.0,0.0,-0.0,2847.31982421875,0.0,16.23418617248535,1785.09228515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.9990000128746032,0.6334711313247681,0.4352330565452575,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2678527832031,0.8232192993164062,0.2670735418796539,0.2937413454055786,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24639892578125,0.8648940920829773,0.3113511204719543,0.2202703058719635,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7780415415763855,0.2250350266695022,0.215755745768547,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682189941406,0.822528600692749,0.2658465206623077,1.2083784341812134,288.2162170410156,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7983703613281,288.03692626953125,1.0,0.5173417925834656,1.0,1.0,0.0,1.0,-2.803501844406128,2.803495407104492,6.3217962633643765e-06,2.1665854454040527,0.9823610782623292,0.9823610782623292,0.0,108.25420379638672,130.0,11718.337890625,-0.0,1776.249755859375,1.0,283.1499938964844,288.6171569824219,286.2386779785156,286.91180419921875,293.1499938964844,293.1499938964844,283.1499938964844,1521.521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8136247992515564,0.813627302646637,4.9676827984512784e-08,4.255263328552246,4.255253314971924,9.876570402411744e-06,0.0,0.0,-0.0,2967.890625,0.0,16.90818977355957,1893.9534912109373,0.0,0.0,0.2103665769100189,1.0,0.0,3.0,1.0,0.0
12042780,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818664550781,0.9990000128746032,0.6018586158752441,0.4862251877784729,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39483642578125,0.7849836945533752,0.2558136582374573,0.2844983339309692,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914794921875,0.8228374123573303,0.2943882644176483,0.2104472666978836,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.74185711145401,0.2147229760885238,0.2084410190582275,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.7817867994308472,0.25196373462677,1.15958571434021,286.3855285644531,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.4832763671875,286.351806640625,1.0,0.5217729806900024,1.0,1.0,0.0,1.0,-2.7759547233581543,2.7759485244750977,6.199960807862226e-06,2.146124839782715,0.9773555397987366,0.9773555397987366,0.0,121.20396423339844,133.0,14822.3017578125,-0.0,1795.58642578125,1.0,283.1499938964844,285.9486694335937,288.1983337402344,288.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,4201.54833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3437168598175049,1.3437200784683228,1.204918618213924e-07,4.265914440155029,4.265904903411865,9.78601019596681e-06,0.0,0.0,-0.0,3368.46630859375,0.0,74.62933349609375,1895.435791015625,0.0,0.0,0.3415764570236206,1.0,0.0,3.0,1.0,0.0
12042840,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818664550781,0.9990000128746032,0.6018586158752441,0.4862251877784729,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39483642578125,0.7849836945533752,0.2558136582374573,0.2844983339309692,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914794921875,0.8228374123573303,0.2943882644176483,0.2104472666978836,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.74185711145401,0.2147229760885238,0.2084410190582275,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.7817867994308472,0.25196373462677,1.15958571434021,286.3855285644531,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.4832763671875,286.351806640625,1.0,0.5217729806900024,1.0,1.0,0.0,1.0,-2.7759547233581543,2.7759485244750977,6.199960807862226e-06,2.146124839782715,0.9773555397987366,0.9773555397987366,0.0,121.20396423339844,133.0,14822.3017578125,-0.0,1795.58642578125,1.0,283.1499938964844,285.9486694335937,288.1983337402344,288.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,4201.54833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3437168598175049,1.3437200784683228,1.204918618213924e-07,4.265914440155029,4.265904903411865,9.78601019596681e-06,0.0,0.0,-0.0,3368.46630859375,0.0,74.62933349609375,1895.435791015625,0.0,0.0,0.3415764570236206,1.0,0.0,3.0,1.0,0.0
12042900,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545349121094,0.9990000128746032,0.5856234431266785,0.509711742401123,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641784667969,0.7672575116157532,0.2506164312362671,0.2788036465644836,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.8038321733474731,0.2873720526695251,0.2052702456712722,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.7260396480560303,0.2097828686237335,0.2038138061761856,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06451416015625,0.7626869082450867,0.245268702507019,1.1295539140701294,286.0575561523437,285.58599853515625,291.5,286.064208984375,291.49853515625,297.349609375,286.033935546875,1.0,0.5222497582435608,1.0,1.0,0.0,1.0,-2.750356435775757,2.75035047531128,6.086148914619116e-06,2.1263368129730225,0.9772391319274902,0.9772391319274902,0.0,127.198974609375,133.0,15545.103515625,-0.0,1784.8311767578125,1.0,283.1499938964844,285.5743408203125,289.0690612792969,289.7037658691406,293.1499938964844,293.1499938964844,283.1499938964844,5908.66259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0121993329375982,1.0,0.0,0.0,1.5934765338897705,1.593480944633484,1.6942831848609785e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3618.3349609375,0.0,124.45736694335938,1895.43701171875,0.0,0.0,0.3997023701667785,1.0,0.0,3.0,1.0,0.0
12042960,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.9937512278556824,0.5702235102653503,0.5202921628952026,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.7513607740402222,0.246271014213562,0.2739673256874084,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8405456542969,0.7856013178825378,0.2817261219024658,0.201086163520813,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.7107539176940918,0.2055017799139022,0.1997566521167755,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.7455496788024902,0.2394268661737442,1.1028916835784912,285.8373718261719,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2587280273437,285.8199768066406,1.0,0.5216585993766785,1.0,1.0,0.0,1.0,-2.715917587280273,2.715911626815796,5.936831712460844e-06,2.1007258892059326,0.9761207699775696,0.9761207699775696,0.0,133.4686279296875,121.0,15971.0927734375,-0.0,1762.30078125,1.0,283.1499938964844,285.3231506347656,289.92047119140625,290.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,7585.6669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1362598985433578,1.0,0.0,0.0,1.8050322532653809,1.8050378561019893,2.174019044787201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.3564453125,0.0,180.9146270751953,1895.4371337890625,0.0,0.0,0.4539267122745514,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.9752952456474304,0.5576194524765015,0.507169783115387,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.7379148602485657,0.2422959506511688,0.2695073783397674,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.7698639035224915,0.2766421735286712,0.1973436325788498,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.6957589983940125,0.2014084756374359,0.1958453506231308,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7307175993919373,0.2337661832571029,1.076968550682068,285.6335144042969,285.6187438964844,291.57794189453125,286.12548828125,291.576416015625,297.2035827636719,285.6192321777344,1.0,0.5169141292572021,1.0,1.0,0.0,1.0,-2.655334234237671,2.655328750610352,5.673672148986952e-06,2.053260564804077,0.9743481874465942,0.9743481874465942,0.0,138.45753479003906,121.0,16212.962890625,-0.0,1695.912353515625,1.0,283.1499938964844,285.09393310546875,290.61688232421875,291.5078125,293.1499938964844,293.1499938964844,283.1499938964844,9673.5634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426152169704437,1.0,0.0,0.0,2.035019636154175,2.035026788711548,2.763316047094122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.973388671875,0.0,259.3858642578125,1895.4371337890625,0.0,182.9727783203125,0.5070866942405701,1.0,0.0,3.0,1.0,0.0
12043080,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.9676722288131714,0.5510373711585999,0.5000306963920593,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.7331106066703796,0.2398587465286255,0.2665981948375702,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.7640795707702637,0.2734835147857666,0.1949279755353927,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.6898432970046997,0.1987752169370651,0.1931759864091873,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.7246565818786621,0.2300262749195099,1.0591081380844116,285.51837158203125,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.1731872558594,285.5074157714844,1.0,0.5122477412223816,1.0,1.0,0.0,1.0,-2.6161279678344727,2.6161224842071533,5.506868546945043e-06,2.022700309753418,0.9720054268836976,0.9720054268836976,0.0,138.97267150878906,109.0,16309.46875,-0.0,1642.18701171875,1.0,283.1499938964844,284.9649353027344,290.61773681640625,291.74139404296875,293.1499938964844,293.1499938964844,283.1499938964844,11142.2119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471238762140274,1.0,0.0,0.0,2.181335210800171,2.1813435554504395,3.174959601892624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.8662109375,0.0,319.5771484375,1895.4371337890625,0.0,426.1148376464844,0.5454360246658325,1.0,0.0,3.0,1.0,0.0
12043140,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.9661479592323304,0.5416923761367798,0.4900733828544616,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7324580550193787,0.2361000031232834,0.2617721855640411,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.7625980377197266,0.2683680653572082,0.1908324658870697,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.6875380277633667,0.1944001466035843,0.1884493231773376,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.7211083173751831,0.2235208749771118,1.0266565084457395,285.3380432128906,285.6412658691406,291.68115234375,286.2067565917969,291.6795349121094,297.1231384277344,285.3314208984375,1.0,0.5003545880317688,1.0,1.0,0.0,1.0,-2.5495028495788574,2.549497604370117,5.2291975407570135e-06,1.970802664756775,0.966864049434662,0.966864049434662,0.0,133.83425903320312,109.0,16473.541015625,-0.0,1527.7677001953125,1.0,283.1499938964844,284.7585754394531,290.0576171875,291.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,14414.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407886147499084,1.0,0.0,0.0,2.4701075553894043,2.470118284225464,4.071225134794077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.009033203125,0.0,464.6840515136719,1895.4371337890625,0.0,1178.50537109375,0.6126897931098938,1.0,0.0,3.0,1.0,0.0
12043200,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.9663407802581788,0.5414769053459167,0.4898461699485779,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7325965166091919,0.2360148429870605,0.2616552412509918,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.7627294063568115,0.2682439088821411,0.1907295286655426,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.6876404285430908,0.194293588399887,0.1883283406496048,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.721160352230072,0.223355159163475,1.02580463886261,285.3341064453125,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1219787597656,285.3275756835937,1.0,0.4999714493751526,1.0,1.0,0.0,1.0,-2.54781436920166,2.54780912399292,5.222255822445732e-06,1.9694881439208984,0.9660404920578004,0.9660404920578004,0.0,133.5845489501953,97.0,16476.611328125,-0.0,1524.4154052734375,1.0,283.1499938964844,284.7539978027344,290.0372619628906,291.36053466796875,293.1499938964844,293.1499938964844,283.1499938964844,14501.1962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435794830322266,1.0,0.0,0.0,2.4771952629089355,2.477205991744995,4.094622454431374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.704345703125,0.0,468.7150268554688,1895.4371337890625,0.0,1197.146484375,0.6174006462097168,1.0,0.0,3.0,1.0,0.0
12043260,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.9777262210845948,0.5355117917060852,0.483624517917633,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.7412037253379822,0.2339365780353546,0.2585870325565338,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.7715020775794983,0.2648594677448272,0.1878480613231659,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.6953765153884888,0.1914559155702591,0.1849616169929504,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7268506288528442,0.218690738081932,1.0013099908828735,285.2240600585937,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0942077636719,285.2200622558594,1.0,0.4869506359100342,1.0,1.0,0.0,1.0,-2.500180244445801,2.50017523765564,5.028397481510183e-06,1.93242621421814,0.9588204026222228,0.9588204026222228,0.0,123.45295715332033,85.0,16591.509765625,-0.0,1418.31103515625,1.0,283.1499938964844,284.62420654296875,289.48590087890625,290.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,17487.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825288534164429,1.0,0.0,0.0,2.7045748233795166,2.704587459564209,4.880803317064419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.97265625,0.0,611.1157836914062,1895.4371337890625,0.0,1475.6964111328125,0.6728243231773376,1.0,0.0,3.0,1.0,0.0
12043320,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.9777262210845948,0.5355117917060852,0.483624517917633,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.7412037253379822,0.2339365780353546,0.2585870325565338,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.7715020775794983,0.2648594677448272,0.1878480613231659,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.6953765153884888,0.1914559155702591,0.1849616169929504,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7268506288528442,0.218690738081932,1.0013099908828735,285.2240600585937,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0942077636719,285.2200622558594,1.0,0.4869506359100342,1.0,1.0,0.0,1.0,-2.500180244445801,2.50017523765564,5.028397481510183e-06,1.93242621421814,0.9588204026222228,0.9588204026222228,0.0,123.45295715332033,85.0,16591.509765625,-0.0,1418.31103515625,1.0,283.1499938964844,284.62420654296875,289.48590087890625,290.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,17487.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825288534164429,1.0,0.0,0.0,2.7045748233795166,2.704587459564209,4.880803317064419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.97265625,0.0,611.1157836914062,1895.4371337890625,0.0,1475.6964111328125,0.6728243231773376,1.0,0.0,3.0,1.0,0.0
12043380,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.9945560097694396,0.5310534238815308,0.4789830148220062,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7565511465072632,0.2330087125301361,0.2568117380142212,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.787403404712677,0.2625530064105987,0.1857673972845077,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7098990082740784,0.1897243857383728,0.1826653331518173,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.7387675046920776,0.2153515368700027,0.9830170273780824,285.1561584472656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0817565917969,285.1537170410156,1.0,0.4740115702152252,1.0,1.0,0.0,1.0,-2.465502977371216,2.4654979705810547,4.889684532827232e-06,1.90547776222229,0.950706660747528,0.950706660747528,0.0,111.43759155273438,73.0,16689.04296875,-0.0,1323.84375,1.0,283.1499938964844,284.5409851074219,289.2513122558594,290.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,20068.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631037592887878,1.0,0.0,0.0,2.877366542816162,2.877381086349488,5.524382800103922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.404541015625,0.0,737.5112915039062,1895.4371337890625,0.0,1332.6363525390625,0.7151221036911011,1.0,0.0,3.0,1.0,0.0
12043440,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.9945560097694396,0.5310534238815308,0.4789830148220062,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7565511465072632,0.2330087125301361,0.2568117380142212,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.787403404712677,0.2625530064105987,0.1857673972845077,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7098990082740784,0.1897243857383728,0.1826653331518173,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.7387675046920776,0.2153515368700027,0.9830170273780824,285.1561584472656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0817565917969,285.1537170410156,1.0,0.4740115702152252,1.0,1.0,0.0,1.0,-2.465502977371216,2.4654979705810547,4.889684532827232e-06,1.90547776222229,0.950706660747528,0.950706660747528,0.0,111.43759155273438,73.0,16689.04296875,-0.0,1323.84375,1.0,283.1499938964844,284.5409851074219,289.2513122558594,290.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,20068.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631037592887878,1.0,0.0,0.0,2.877366542816162,2.877381086349488,5.524382800103922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.404541015625,0.0,737.5112915039062,1895.4371337890625,0.0,1332.6363525390625,0.7151221036911011,1.0,0.0,3.0,1.0,0.0
12043500,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9990000128746032,0.5293008685112,0.4722408056259155,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7652639746665955,0.2328293472528457,0.2563013434410095,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7961682677268982,0.2616385221481323,0.1849389821290969,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7174959778785706,0.1891355514526367,0.1818363666534423,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.745566725730896,0.2140112966299057,0.9756524562835692,285.1300354003906,285.726318359375,291.8666687011719,286.3531494140625,291.864990234375,297.0791320800781,285.1273803710937,1.0,0.467470109462738,1.0,1.0,0.0,1.0,-2.446791410446167,2.446786642074585,4.816145519725978e-06,1.8911900520324707,0.9465938806533812,0.9465938806533812,0.0,105.7976303100586,73.0,16722.44140625,-0.0,1277.0047607421875,1.0,283.1499938964844,284.507080078125,289.2272033691406,290.3876953125,293.1499938964844,293.1499938964844,283.1499938964844,21346.095703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474562287330627,1.0,0.0,0.0,2.955272674560547,2.9552879333496094,5.82758218570234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.429443359375,0.0,800.118408203125,1895.4371337890625,0.0,1223.3492431640625,0.7315024733543396,1.0,0.0,3.0,1.0,0.0
12043560,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.9990000128746032,0.5291130542755127,0.4582714438438415,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7726951837539673,0.23276187479496,0.2559909224510193,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.803330659866333,0.2608068585395813,0.1842180341482162,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7234904170036316,0.1886558383703231,0.1811781078577041,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7511588335037231,0.2128172665834427,0.9692440032958984,285.1062316894531,285.7587890625,291.9033203125,286.3821105957031,291.9016418457031,297.078857421875,285.10382080078125,1.0,0.4604575932025909,1.0,1.0,0.0,1.0,-2.4195871353149414,2.4195826053619385,4.709777385869529e-06,1.870163559913636,0.941828727722168,0.941828727722168,0.0,101.0688247680664,61.0,16679.701171875,-0.0,1225.3509521484375,1.0,283.1499938964844,284.47900390625,289.241455078125,290.380126953125,293.1499938964844,293.1499938964844,283.1499938964844,22289.408203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632418692111969,1.0,0.0,0.0,3.0083792209625244,3.008395195007324,6.038909532435355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.970703125,0.0,845.0767211914062,1895.4371337890625,0.0,1123.740966796875,0.7474129796028137,1.0,0.0,3.0,1.0,0.0
12043620,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9990000128746032,0.5314106941223145,0.4371218085289001,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7849614024162292,0.2328380495309829,0.2557458877563476,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.814703106880188,0.2598013281822204,0.1833204627037048,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7331914901733398,0.188167855143547,0.1804333329200744,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7608287334442139,0.2114359438419342,0.9615634083747864,285.07427978515625,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.07720947265625,285.07208251953125,1.0,0.4505766034126282,1.0,1.0,0.0,1.0,-2.3827226161956787,2.382718086242676,4.567458290694049e-06,1.8415935039520264,0.9356555342674256,0.9356555342674256,0.0,94.28292083740234,61.0,16619.77734375,-0.0,1154.981689453125,1.0,283.1499938964844,284.44110107421875,289.296630859375,290.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,23730.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156273484230042,1.0,0.0,0.0,3.084544897079468,3.084561824798584,6.348564625113795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.79296875,0.0,912.7893676757812,1895.4371337890625,0.0,1019.244384765625,0.7634686231613159,1.0,0.0,3.0,1.0,0.0
12043680,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9990000128746032,0.533407986164093,0.4264929890632629,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7915576100349426,0.2329311668872833,0.255693107843399,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8205092549324036,0.2593711316585541,0.182927131652832,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7384223937988281,0.1879933923482895,0.1801357865333557,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7662101984024048,0.2108682096004486,0.9583339095115662,285.0626220703125,285.77587890625,291.9766540527344,286.4399719238281,291.9749450683594,297.0782775878906,285.0606384277344,1.0,0.4457971155643463,1.0,1.0,0.0,1.0,-2.36518931388855,2.365184783935547,4.500559043663088e-06,1.8280010223388672,0.9321815967559814,0.9321815967559814,0.0,91.0112762451172,64.0,16578.0,-0.0,1122.0274658203125,1.0,283.1499938964844,284.4278259277344,289.3295288085937,290.44415283203125,293.1499938964844,293.1499938964844,283.1499938964844,24226.185546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095213890075684,1.0,0.0,0.0,3.1077957153320312,3.1078128814697266,6.444633982027881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.504150390625,0.0,934.455078125,1895.4371337890625,0.0,983.1005249023438,0.7721753716468811,1.0,0.0,3.0,1.0,0.0
12043740,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.5415666103363037,0.4041694104671478,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8065105080604553,0.233438953757286,0.2559102475643158,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8329019546508789,0.2581984400749206,0.1819079518318176,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.750252902507782,0.1876548528671264,0.1795293539762497,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7779347896575928,0.2093167155981063,0.9500223398208618,285.0335388183594,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1026306152344,285.0325622558594,1.0,0.4360376298427582,1.0,1.0,0.0,1.0,-2.326641082763672,2.326636791229248,4.354858901933767e-06,1.7978757619857788,0.922055721282959,0.922055721282959,0.0,84.31039428710938,67.0,16532.982421875,-0.0,1053.1024169921875,1.0,283.1499938964844,284.39276123046875,289.43865966796875,290.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,25945.61328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977125763893127,1.0,0.0,0.0,3.183490037918091,3.1835079193115234,6.762390967196552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.735107421875,0.0,1007.8369140625,1895.4371337890625,0.0,916.1432495117188,0.791308581829071,1.0,0.0,3.0,1.0,0.0
12043800,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.5415666103363037,0.4041694104671478,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8065105080604553,0.233438953757286,0.2559102475643158,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8329019546508789,0.2581984400749206,0.1819079518318176,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.750252902507782,0.1876548528671264,0.1795293539762497,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7779347896575928,0.2093167155981063,0.9500223398208618,285.0335388183594,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1026306152344,285.0325622558594,1.0,0.4360376298427582,1.0,1.0,0.0,1.0,-2.326641082763672,2.326636791229248,4.354858901933767e-06,1.7978757619857788,0.922055721282959,0.922055721282959,0.0,84.31039428710938,67.0,16532.982421875,-0.0,1053.1024169921875,1.0,283.1499938964844,284.39276123046875,289.43865966796875,290.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,25945.61328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977125763893127,1.0,0.0,0.0,3.183490037918091,3.1835079193115234,6.762390967196552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.735107421875,0.0,1007.8369140625,1895.4371337890625,0.0,916.1432495117188,0.791308581829071,1.0,0.0,3.0,1.0,0.0
12043860,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.549262523651123,0.390238344669342,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8164181113243103,0.2341750115156173,0.2565051317214966,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8409312963485718,0.2572164237499237,0.181098997592926,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7584266662597656,0.187524989247322,0.1792344450950622,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7853643298149109,0.207987755537033,0.943180501461029,285.0180969238281,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1407470703125,285.0177001953125,1.0,0.4296621978282928,1.0,1.0,0.0,1.0,-2.300973892211914,2.3009696006774902,4.259351044311188e-06,1.7778788805007937,0.9116849899291992,0.9116849899291992,0.0,80.24308776855469,70.0,16548.55078125,-0.0,1009.90380859375,1.0,283.1499938964844,284.3710021972656,289.53729248046875,290.6507263183594,293.1499938964844,293.1499938964844,283.1499938964844,27503.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943621397018433,1.0,0.0,0.0,3.241406917572021,3.2414257526397705,7.010684726083127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.0322265625,0.0,1067.869140625,1895.4371337890625,0.0,897.8939208984375,0.8062387108802795,1.0,0.0,3.0,1.0,0.0
12043920,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.549262523651123,0.390238344669342,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8164181113243103,0.2341750115156173,0.2565051317214966,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8409312963485718,0.2572164237499237,0.181098997592926,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7584266662597656,0.187524989247322,0.1792344450950622,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7853643298149109,0.207987755537033,0.943180501461029,285.0180969238281,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1407470703125,285.0177001953125,1.0,0.4296621978282928,1.0,1.0,0.0,1.0,-2.300973892211914,2.3009696006774902,4.259351044311188e-06,1.7778788805007937,0.9116849899291992,0.9116849899291992,0.0,80.24308776855469,70.0,16548.55078125,-0.0,1009.90380859375,1.0,283.1499938964844,284.3710021972656,289.53729248046875,290.6507263183594,293.1499938964844,293.1499938964844,283.1499938964844,27503.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943621397018433,1.0,0.0,0.0,3.241406917572021,3.2414257526397705,7.010684726083127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.0322265625,0.0,1067.869140625,1895.4371337890625,0.0,897.8939208984375,0.8062387108802795,1.0,0.0,3.0,1.0,0.0
12043980,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.5550360679626465,0.3822807073593139,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8225843906402588,0.2350856810808181,0.2573655545711517,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8454686999320984,0.2563839554786682,0.1804418712854385,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7634753584861755,0.1875451803207397,0.1791487634181976,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7893674373626709,0.2069076746702194,0.9377564787864684,285.01190185546875,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.16851806640625,285.0119934082031,1.0,0.4258529245853424,1.0,1.0,0.0,1.0,-2.2848989963531494,2.2848947048187256,4.200104740448296e-06,1.765355110168457,0.9011966586112976,0.9011966586112976,0.0,77.93318176269531,73.0,16610.1640625,-0.0,984.2215576171876,1.0,283.1499938964844,284.35845947265625,289.6170959472656,290.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,28944.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954260230064392,1.0,0.0,0.0,3.285796403884888,3.285815715789795,7.204014877970621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.39208984375,0.0,1116.9459228515625,1895.4371337890625,0.0,903.65185546875,0.8179873824119568,1.0,0.0,3.0,1.0,0.0
12044040,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.5550360679626465,0.3822807073593139,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8225843906402588,0.2350856810808181,0.2573655545711517,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8454686999320984,0.2563839554786682,0.1804418712854385,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7634753584861755,0.1875451803207397,0.1791487634181976,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7893674373626709,0.2069076746702194,0.9377564787864684,285.01190185546875,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.16851806640625,285.0119934082031,1.0,0.4258529245853424,1.0,1.0,0.0,1.0,-2.2848989963531494,2.2848947048187256,4.200104740448296e-06,1.765355110168457,0.9011966586112976,0.9011966586112976,0.0,77.93318176269531,73.0,16610.1640625,-0.0,984.2215576171876,1.0,283.1499938964844,284.35845947265625,289.6170959472656,290.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,28944.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954260230064392,1.0,0.0,0.0,3.285796403884888,3.285815715789795,7.204014877970621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.39208984375,0.0,1116.9459228515625,1895.4371337890625,0.0,903.65185546875,0.8179873824119568,1.0,0.0,3.0,1.0,0.0
12044100,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.5572889447212219,0.3801040649414062,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8245595097541809,0.2355962991714477,0.2578786313533783,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8465898633003235,0.2560158371925354,0.1801610141992569,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.764953076839447,0.1876005381345749,0.1791685968637466,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7902441024780273,0.2064271569252014,0.935438871383667,285.01025390625,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1793212890625,285.01031494140625,1.0,0.4247100055217743,1.0,1.0,0.0,1.0,-2.279719829559326,2.279715776443481,4.181113126833225e-06,1.7613219022750854,0.8961204886436462,0.8961204886436462,0.0,77.28506469726562,73.0,16661.01953125,-0.0,976.3910522460938,1.0,283.1499938964844,284.3528137207031,289.6512756347656,290.7782287597656,293.1499938964844,293.1499938964844,283.1499938964844,29787.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966269373893738,1.0,0.0,0.0,3.3113555908203125,3.311375379562378,7.316526762224385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.587890625,0.0,1145.867919921875,1895.4371337890625,0.0,910.1923217773438,0.8219523429870605,1.0,0.0,3.0,1.0,0.0
12044160,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.5591864585876465,0.3789536952972412,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8258923888206482,0.236138716340065,0.2584374547004699,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8470280766487122,0.2556764781475067,0.1799066960811615,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7658017873764038,0.1876809149980545,0.1792221367359161,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7904437184333801,0.2059717327356338,0.933294415473938,285.0126953125,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.1880798339844,285.0130920410156,1.0,0.4239887595176697,1.0,1.0,0.0,1.0,-2.276102304458618,2.276098251342773,4.167877250438323e-06,1.758506178855896,0.8907074332237244,0.8907074332237244,0.0,76.91739654541016,76.0,16708.412109375,-0.0,971.2705688476562,1.0,283.1499938964844,284.352783203125,289.6824645996094,290.8136291503906,293.1499938964844,293.1499938964844,283.1499938964844,30303.294921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979105234146118,1.0,0.0,0.0,3.319704294204712,3.3197240829467773,7.353465889536892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.566650390625,0.0,1157.0426025390625,1895.4371337890625,0.0,917.2322998046876,0.8212844729423523,1.0,0.0,3.0,1.0,0.0
12044220,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.5621379017829895,0.3791773021221161,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8269882798194885,0.2373351007699966,0.2596961259841919,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8462371826171875,0.2551113367080688,0.1794874370098114,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7659469246864319,0.1879282742738723,0.179429829120636,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7891667485237122,0.2051375359296798,0.9294543862342834,285.0318603515625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2005920410156,285.0329895019531,1.0,0.4235991239547729,1.0,1.0,0.0,1.0,-2.272814989089966,2.272810697555542,4.155874194111675e-06,1.7559508085250854,0.8805850744247437,0.8805850744247437,0.0,76.86898803710938,79.0,16797.84765625,-0.0,967.7371826171876,1.0,283.1499938964844,284.3700866699219,289.73883056640625,290.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,30499.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000346541404724,1.0,0.0,0.0,3.287466764450073,3.2874865531921387,7.21134199466178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.63134765625,0.0,1128.9285888671875,1895.4371337890625,0.0,928.992919921875,0.8137760162353516,1.0,0.0,3.0,1.0,0.0
12044280,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.5621379017829895,0.3791773021221161,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8269882798194885,0.2373351007699966,0.2596961259841919,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8462371826171875,0.2551113367080688,0.1794874370098114,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7659469246864319,0.1879282742738723,0.179429829120636,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7891667485237122,0.2051375359296798,0.9294543862342834,285.0318603515625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2005920410156,285.0329895019531,1.0,0.4235991239547729,1.0,1.0,0.0,1.0,-2.272814989089966,2.272810697555542,4.155874194111675e-06,1.7559508085250854,0.8805850744247437,0.8805850744247437,0.0,76.86898803710938,79.0,16797.84765625,-0.0,967.7371826171876,1.0,283.1499938964844,284.3700866699219,289.73883056640625,290.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,30499.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000346541404724,1.0,0.0,0.0,3.287466764450073,3.2874865531921387,7.21134199466178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.63134765625,0.0,1128.9285888671875,1895.4371337890625,0.0,928.992919921875,0.8137760162353516,1.0,0.0,3.0,1.0,0.0
