time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044340,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.5641750693321228,0.3820274472236633,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.826489269733429,0.2386759221553802,0.26114022731781,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8437785506248474,0.2546980679035187,0.1791916936635971,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7645178437232971,0.1882865875959396,0.1797673404216766,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.786182165145874,0.2043939679861068,0.9261459708213806,285.06182861328125,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2078552246094,285.0634155273437,1.0,0.4243355095386505,1.0,1.0,0.0,1.0,-2.273820161819458,2.273815870285034,4.159558102401206e-06,1.756740927696228,0.8709548711776733,0.8709548711776733,0.0,77.5424575805664,82.0,16897.767578125,-0.0,971.3698120117188,1.0,283.1499938964844,284.399658203125,289.7932434082031,290.937255859375,293.1499938964844,293.1499938964844,283.1499938964844,30164.142578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014837026596069,1.0,0.0,0.0,3.2270190715789795,3.227038145065308,6.948585564714449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.818115234375,0.0,1072.9268798828125,1895.4371337890625,0.0,937.0935668945312,0.7995058298110962,1.0,0.0,3.0,1.0,0.0
12044400,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.5641750693321228,0.3820274472236633,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.826489269733429,0.2386759221553802,0.26114022731781,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8437785506248474,0.2546980679035187,0.1791916936635971,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7645178437232971,0.1882865875959396,0.1797673404216766,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.786182165145874,0.2043939679861068,0.9261459708213806,285.06182861328125,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2078552246094,285.0634155273437,1.0,0.4243355095386505,1.0,1.0,0.0,1.0,-2.273820161819458,2.273815870285034,4.159558102401206e-06,1.756740927696228,0.8709548711776733,0.8709548711776733,0.0,77.5424575805664,82.0,16897.767578125,-0.0,971.3698120117188,1.0,283.1499938964844,284.399658203125,289.7932434082031,290.937255859375,293.1499938964844,293.1499938964844,283.1499938964844,30164.142578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014837026596069,1.0,0.0,0.0,3.2270190715789795,3.227038145065308,6.948585564714449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.818115234375,0.0,1072.9268798828125,1895.4371337890625,0.0,937.0935668945312,0.7995058298110962,1.0,0.0,3.0,1.0,0.0
12044460,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9990000128746032,0.5654609203338623,0.3868208825588226,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8248682022094727,0.2401493489742279,0.2627516686916351,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8401859998703003,0.254425436258316,0.1790090650320053,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7619988918304443,0.1887451112270355,0.1802197098731994,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.7820087671279907,0.2037295699119568,0.92328679561615,285.099365234375,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2111511230469,285.101318359375,1.0,0.4259327948093414,1.0,1.0,0.0,1.0,-2.278148412704468,2.278144359588623,4.175398771621985e-06,1.7601203918457031,0.8619353175163269,0.8619353175163269,0.0,78.76525115966797,85.0,17007.4375,-0.0,980.5338134765624,1.0,283.1499938964844,284.437744140625,289.84881591796875,290.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,29502.4375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602583110332489,1.0,0.0,0.0,3.1507327556610107,3.1507511138916016,6.623941430916602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.85400390625,0.0,1003.4481811523438,1895.4371337890625,0.0,943.2791137695312,0.7814112305641174,1.0,0.0,3.0,1.0,0.0
12044520,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9990000128746032,0.5654609203338623,0.3868208825588226,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8248682022094727,0.2401493489742279,0.2627516686916351,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8401859998703003,0.254425436258316,0.1790090650320053,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7619988918304443,0.1887451112270355,0.1802197098731994,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.7820087671279907,0.2037295699119568,0.92328679561615,285.099365234375,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2111511230469,285.101318359375,1.0,0.4259327948093414,1.0,1.0,0.0,1.0,-2.278148412704468,2.278144359588623,4.175398771621985e-06,1.7601203918457031,0.8619353175163269,0.8619353175163269,0.0,78.76525115966797,85.0,17007.4375,-0.0,980.5338134765624,1.0,283.1499938964844,284.437744140625,289.84881591796875,290.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,29502.4375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602583110332489,1.0,0.0,0.0,3.1507327556610107,3.1507511138916016,6.623941430916602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.85400390625,0.0,1003.4481811523438,1895.4371337890625,0.0,943.2791137695312,0.7814112305641174,1.0,0.0,3.0,1.0,0.0
12044580,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.566104531288147,0.3930299878120422,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8224979043006897,0.2417444437742233,0.2645131945610046,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8358775973320007,0.254280686378479,0.1789275556802749,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7587793469429016,0.189293771982193,0.1807728707790374,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7770701050758362,0.2031372785568237,0.9208205938339232,285.142578125,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2115478515625,285.144775390625,1.0,0.428187221288681,1.0,1.0,0.0,1.0,-2.2850492000579834,2.28504490852356,4.2007118281617295e-06,1.7655035257339478,0.8536268472671509,0.8536268472671509,0.0,80.40888214111328,88.0,17125.1484375,-0.0,994.0203857421876,1.0,283.1499938964844,284.4820556640625,289.9059143066406,291.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,28640.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60370934009552,1.0,0.0,0.0,3.0661985874176025,3.066216230392456,6.273268695622392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.71728515625,0.0,929.2286987304688,1895.4371337890625,0.0,949.6514282226562,0.7612892985343933,1.0,0.0,3.0,1.0,0.0
12044640,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.566104531288147,0.3930299878120422,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8224979043006897,0.2417444437742233,0.2645131945610046,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8358775973320007,0.254280686378479,0.1789275556802749,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7587793469429016,0.189293771982193,0.1807728707790374,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7770701050758362,0.2031372785568237,0.9208205938339232,285.142578125,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2115478515625,285.144775390625,1.0,0.428187221288681,1.0,1.0,0.0,1.0,-2.2850492000579834,2.28504490852356,4.2007118281617295e-06,1.7655035257339478,0.8536268472671509,0.8536268472671509,0.0,80.40888214111328,88.0,17125.1484375,-0.0,994.0203857421876,1.0,283.1499938964844,284.4820556640625,289.9059143066406,291.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,28640.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60370934009552,1.0,0.0,0.0,3.0661985874176025,3.066216230392456,6.273268695622392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.71728515625,0.0,929.2286987304688,1895.4371337890625,0.0,949.6514282226562,0.7612892985343933,1.0,0.0,3.0,1.0,0.0
12044700,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.9990000128746032,0.5662114024162292,0.396536111831665,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.821121335029602,0.2425848990678787,0.2654450535774231,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.8335533142089844,0.2542527616024017,0.1789207458496093,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.757002055644989,0.1895992904901504,0.1810830533504486,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.7744194269180298,0.2028668224811554,0.9197203516960144,285.1675109863281,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.2109069824219,285.17010498046875,1.0,0.4295102655887604,1.0,1.0,0.0,1.0,-2.289276361465454,2.2892720699310303,4.216255092615029e-06,1.7687997817993164,0.8499431014060974,0.8499431014060974,0.0,81.35740661621094,88.0,17178.783203125,-0.0,1002.091796875,1.0,283.1499938964844,284.5086364746094,289.9345703125,291.094970703125,293.1499938964844,293.1499938964844,283.1499938964844,28031.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043342351913452,1.0,0.0,0.0,3.014425039291382,3.014441967010498,6.063205546524841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.259521484375,0.0,885.109375,1895.4371337890625,0.0,953.2022705078124,0.7516869902610779,1.0,0.0,3.0,1.0,0.0
12044760,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.9990000128746032,0.5661845803260803,0.4002479910850525,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.8196610808372498,0.2434532195329666,0.2664116322994232,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8311625719070435,0.2542532384395599,0.1789370030164718,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.755159854888916,0.1899248361587524,0.1814157664775848,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.7717003226280212,0.2026134729385376,0.9187127947807312,285.190185546875,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2098388671875,285.19256591796875,1.0,0.4309429228305816,1.0,1.0,0.0,1.0,-2.2939529418945312,2.2939486503601074,4.233486379234819e-06,1.7724461555480957,0.8461205959320068,0.8461205959320068,0.0,82.37593078613281,91.0,17249.203125,-0.0,1010.9332885742188,1.0,283.1499938964844,284.5310974121094,289.9637451171875,291.1285095214844,293.1499938964844,293.1499938964844,283.1499938964844,27656.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050624847412109,1.0,0.0,0.0,2.9781320095062256,2.9781486988067627,5.918085435041576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.10546875,0.0,855.3290405273438,1895.4371337890625,0.0,957.3544311523438,0.7402507066726685,1.0,0.0,3.0,1.0,0.0
12044820,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.9990000128746032,0.565910279750824,0.4062102735042572,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.817323625087738,0.2448248118162155,0.2679395675659179,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.82744300365448,0.2543061971664428,0.1789996773004531,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.752282440662384,0.1904563903808593,0.181958869099617,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.7674915790557861,0.2022605687379837,0.9173359870910645,285.2299194335937,285.7662658691406,292.6924133300781,286.99981689453125,292.69061279296875,297.2076721191406,285.2325439453125,1.0,0.4332964718341827,1.0,1.0,0.0,1.0,-2.301784038543701,2.3017797470092773,4.262420134182321e-06,1.7785505056381226,0.8412753343582153,0.8412753343582153,0.0,84.03945922851562,91.0,17342.232421875,-0.0,1025.6488037109375,1.0,283.1499938964844,284.5726318359375,290.00750732421875,291.1781616210937,293.1499938964844,293.1499938964844,283.1499938964844,26780.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062411069869995,1.0,0.0,0.0,2.9060821533203125,2.906097888946533,5.635196771436313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.417724609375,0.0,797.3958129882812,1895.4371337890625,0.0,964.1063232421876,0.7258608937263489,1.0,0.0,3.0,1.0,0.0
12044880,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.9990000128746032,0.5657649636268616,0.4081568717956543,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8165669441223145,0.2452698796987533,0.2684372961521148,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8262577652931213,0.2543346285820007,0.1790293157100677,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.7513661980628967,0.1906325966119766,0.1821400225162506,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.7661571502685547,0.2021565735340118,0.9169424176216124,285.2413330078125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2068786621094,285.2438659667969,1.0,0.4340784847736358,1.0,1.0,0.0,1.0,-2.304422378540039,2.3044180870056152,4.272191745258169e-06,1.780606985092163,0.8394925594329834,0.8394925594329834,0.0,84.58982849121094,94.0,17377.935546875,-0.0,1030.587890625,1.0,283.1499938964844,284.5839233398437,290.021484375,291.19439697265625,293.1499938964844,293.1499938964844,283.1499938964844,26594.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066635847091675,1.0,0.0,0.0,2.8893866539001465,2.8894026279449463,5.570634584728396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.711181640625,0.0,784.451171875,1895.4371337890625,0.0,966.53564453125,0.7189639806747437,1.0,0.0,3.0,1.0,0.0
12044940,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.9990000128746032,0.5648878216743469,0.4165191054344177,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8133599758148193,0.2471908628940582,0.2705835103988647,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.821297287940979,0.2545185387134552,0.1791983395814895,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.7475553154945374,0.1914131790399551,0.1829396784305572,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.7606250047683716,0.2017664611339569,0.915498435497284,285.29541015625,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.2033386230469,285.29803466796875,1.0,0.437503308057785,1.0,1.0,0.0,1.0,-2.3161375522613525,2.3161332607269287,4.31571925219032e-06,1.7897367477416992,0.8338188529014587,0.8338188529014587,0.0,86.99253845214844,97.0,17510.23828125,-0.0,1052.483642578125,1.0,283.1499938964844,284.63983154296875,290.07867431640625,291.2601013183594,293.1499938964844,293.1499938964844,283.1499938964844,25485.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084504127502441,1.0,0.0,0.0,2.801851749420166,2.8018665313720703,5.238218818703899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.36474609375,0.0,718.0371704101562,1895.4371337890625,0.0,976.8661499023438,0.6978664994239807,1.0,0.0,3.0,1.0,0.0
12045000,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.9990000128746032,0.5648878216743469,0.4165191054344177,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8133599758148193,0.2471908628940582,0.2705835103988647,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.821297287940979,0.2545185387134552,0.1791983395814895,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.7475553154945374,0.1914131790399551,0.1829396784305572,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.7606250047683716,0.2017664611339569,0.915498435497284,285.29541015625,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.2033386230469,285.29803466796875,1.0,0.437503308057785,1.0,1.0,0.0,1.0,-2.3161375522613525,2.3161332607269287,4.31571925219032e-06,1.7897367477416992,0.8338188529014587,0.8338188529014587,0.0,86.99253845214844,97.0,17510.23828125,-0.0,1052.483642578125,1.0,283.1499938964844,284.63983154296875,290.07867431640625,291.2601013183594,293.1499938964844,293.1499938964844,283.1499938964844,25485.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084504127502441,1.0,0.0,0.0,2.801851749420166,2.8018665313720703,5.238218818703899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.36474609375,0.0,718.0371704101562,1895.4371337890625,0.0,976.8661499023438,0.6978664994239807,1.0,0.0,3.0,1.0,0.0
12045060,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.9990000128746032,0.5635764598846436,0.4251538217067718,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8101399540901184,0.2492136359214782,0.2728455066680908,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.8163559436798096,0.254800021648407,0.1794392764568328,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7438332438468933,0.1922637671232223,0.1838103234767913,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.7552318572998047,0.2014437764883041,0.9143757224082948,285.3519897460937,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.20001220703125,285.3547058105469,1.0,0.4411479830741882,1.0,1.0,0.0,1.0,-2.3288588523864746,2.328854560852051,4.363244443084113e-06,1.799648404121399,0.8291687965393066,0.8291687965393066,0.0,89.53846740722656,100.0,17645.1953125,-0.0,1076.2421875,1.0,283.1499938964844,284.6982421875,290.1351928710937,291.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,24346.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610344648361206,1.0,0.0,0.0,2.7166926860809326,2.7167067527771,4.92463868795312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.99267578125,0.0,656.6871948242188,1895.4371337890625,0.0,987.9143676757812,0.6772255897521973,1.0,0.0,3.0,1.0,0.0
12045120,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.9990000128746032,0.5635764598846436,0.4251538217067718,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8101399540901184,0.2492136359214782,0.2728455066680908,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.8163559436798096,0.254800021648407,0.1794392764568328,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7438332438468933,0.1922637671232223,0.1838103234767913,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.7552318572998047,0.2014437764883041,0.9143757224082948,285.3519897460937,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.20001220703125,285.3547058105469,1.0,0.4411479830741882,1.0,1.0,0.0,1.0,-2.3288588523864746,2.328854560852051,4.363244443084113e-06,1.799648404121399,0.8291687965393066,0.8291687965393066,0.0,89.53846740722656,100.0,17645.1953125,-0.0,1076.2421875,1.0,283.1499938964844,284.6982421875,290.1351928710937,291.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,24346.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610344648361206,1.0,0.0,0.0,2.7166926860809326,2.7167067527771,4.92463868795312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.99267578125,0.0,656.6871948242188,1895.4371337890625,0.0,987.9143676757812,0.6772255897521973,1.0,0.0,3.0,1.0,0.0
12045180,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.5618289709091187,0.4339250028133392,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.8069756031036377,0.2513365149497986,0.2752198874950409,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8114659190177917,0.2551750838756561,0.1797483116388321,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7402670383453369,0.1931822597980499,0.184748575091362,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.7500605583190918,0.2011918127536773,0.9135758876800536,285.4106750488281,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1959228515625,285.4134521484375,1.0,0.444960355758667,1.0,1.0,0.0,1.0,-2.34241271018982,2.3424081802368164,4.414176601130748e-06,1.8102068901062007,0.825607419013977,0.825607419013977,0.0,92.19197845458984,103.0,17782.193359375,-0.0,1101.58447265625,1.0,283.1499938964844,284.7587585449219,290.19110107421875,291.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,23188.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122898459434509,1.0,0.0,0.0,2.6346311569213867,2.6346442699432373,4.631620527106861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.58349609375,0.0,600.530517578125,1895.4371337890625,0.0,999.3624267578124,0.6572043299674988,1.0,0.0,3.0,1.0,0.0
12045240,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.5618289709091187,0.4339250028133392,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.8069756031036377,0.2513365149497986,0.2752198874950409,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8114659190177917,0.2551750838756561,0.1797483116388321,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7402670383453369,0.1931822597980499,0.184748575091362,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.7500605583190918,0.2011918127536773,0.9135758876800536,285.4106750488281,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1959228515625,285.4134521484375,1.0,0.444960355758667,1.0,1.0,0.0,1.0,-2.34241271018982,2.3424081802368164,4.414176601130748e-06,1.8102068901062007,0.825607419013977,0.825607419013977,0.0,92.19197845458984,103.0,17782.193359375,-0.0,1101.58447265625,1.0,283.1499938964844,284.7587585449219,290.19110107421875,291.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,23188.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122898459434509,1.0,0.0,0.0,2.6346311569213867,2.6346442699432373,4.631620527106861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.58349609375,0.0,600.530517578125,1895.4371337890625,0.0,999.3624267578124,0.6572043299674988,1.0,0.0,3.0,1.0,0.0
12045300,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9990000128746032,0.5607842206954956,0.4383218884468078,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.8054333925247192,0.2524355947971344,0.2764473259449005,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.8090453743934631,0.2553967833518982,0.1799264252185821,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.7385581731796265,0.193666785955429,0.1852414906024933,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.7475833296775818,0.201101616024971,0.9133191108703612,285.4429626464844,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1922607421875,285.4461669921875,1.0,0.4469174742698669,1.0,1.0,0.0,1.0,-2.3494741916656494,2.3494696617126465,4.440833436092362e-06,1.8157066106796265,0.8244011998176575,0.8244011998176575,0.0,93.54866027832033,103.0,17840.63671875,-0.0,1114.791748046875,1.0,283.1499938964844,284.7930908203125,290.2185974121094,291.4213256835937,293.1499938964844,293.1499938964844,283.1499938964844,22480.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132490634918213,1.0,0.0,0.0,2.5869569778442383,2.5869698524475098,4.465517520202411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.999755859375,0.0,569.1715087890625,1895.4371337890625,0.0,1005.0455322265624,0.6482967138290405,1.0,0.0,3.0,1.0,0.0
12045360,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.9990000128746032,0.5596182346343994,0.4426990151405334,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.8039482831954956,0.2535606622695923,0.2777051925659179,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.8066521883010864,0.2556414008140564,0.1801224052906036,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.7369129657745361,0.1941687911748886,0.1857524961233139,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703063964844,0.7451973557472229,0.2010368853807449,0.9131870269775392,285.47125244140625,285.706787109375,293.0033264160156,287.236572265625,293.0015869140625,297.1893005371094,285.4740905761719,1.0,0.4489047825336456,1.0,1.0,0.0,1.0,-2.356736660003662,2.356732130050659,4.468335646379273e-06,1.8213623762130733,0.8231984972953796,0.8231984972953796,0.0,94.91864776611328,106.0,17921.203125,-0.0,1128.3497314453125,1.0,283.1499938964844,284.8210754394531,290.2465515136719,291.45440673828125,293.1499938964844,293.1499938964844,283.1499938964844,22021.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142586469650269,1.0,0.0,0.0,2.5560860633850098,2.556098699569702,4.3595767351689574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.1611328125,0.0,549.4248046875,1895.4371337890625,0.0,1011.0543823242188,0.6378958821296692,1.0,0.0,3.0,1.0,0.0
12045420,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.9990000128746032,0.5568668246269226,0.4513936042785644,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.8011623620986938,0.2558883130550384,0.2803033292293548,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.8019746541976929,0.2561978995800018,0.180560290813446,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.733795702457428,0.1952244639396667,0.1868225485086441,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.7406743764877319,0.2009832262992859,0.9132549166679382,285.5335388183594,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1858825683594,285.5364074707031,1.0,0.4529572427272796,1.0,1.0,0.0,1.0,-2.371788024902344,2.371783494949341,4.52561425845488e-06,1.8330824375152588,0.8220002055168152,0.8220002055168152,0.0,97.69566345214844,94.0,18062.173828125,-0.0,1156.441650390625,1.0,283.1499938964844,284.8849792480469,290.30157470703125,291.5184631347656,293.1499938964844,293.1499938964844,283.1499938964844,20849.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162430047988892,1.0,0.0,0.0,2.481226921081543,2.481238603591919,4.107961046884157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.740966796875,0.0,503.0564880371094,1895.4371337890625,0.0,1022.9446411132812,0.6193376183509827,1.0,0.0,3.0,1.0,0.0
12045480,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.9990000128746032,0.5568668246269226,0.4513936042785644,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.8011623620986938,0.2558883130550384,0.2803033292293548,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.8019746541976929,0.2561978995800018,0.180560290813446,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.733795702457428,0.1952244639396667,0.1868225485086441,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.7406743764877319,0.2009832262992859,0.9132549166679382,285.5335388183594,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1858825683594,285.5364074707031,1.0,0.4529572427272796,1.0,1.0,0.0,1.0,-2.371788024902344,2.371783494949341,4.52561425845488e-06,1.8330824375152588,0.8220002055168152,0.8220002055168152,0.0,97.69566345214844,94.0,18062.173828125,-0.0,1156.441650390625,1.0,283.1499938964844,284.8849792480469,290.30157470703125,291.5184631347656,293.1499938964844,293.1499938964844,283.1499938964844,20849.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162430047988892,1.0,0.0,0.0,2.481226921081543,2.481238603591919,4.107961046884157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.740966796875,0.0,503.0564880371094,1895.4371337890625,0.0,1022.9446411132812,0.6193376183509827,1.0,0.0,3.0,1.0,0.0
12045540,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.9990000128746032,0.5550671219825745,0.4472884237766266,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.8061454892158508,0.2582828104496002,0.2828345894813537,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.8050727844238281,0.25680673122406,0.180945336818695,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.7370645403862,0.1963145732879638,0.1878026574850082,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.7427392601966858,0.2009882628917694,0.9130278825759888,285.5888977050781,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1890869140625,285.5909423828125,1.0,0.4515262842178345,1.0,1.0,0.0,1.0,-2.370887994766236,2.3708834648132324,4.522713425103575e-06,1.83267343044281,0.8219217658042908,0.8219217658042908,0.0,96.58567810058594,97.0,18112.4453125,-0.0,1150.929931640625,1.0,283.1499938964844,284.9425048828125,290.3550109863281,291.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,19683.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180627346038818,1.0,0.0,0.0,2.4099106788635254,2.409921646118164,3.8752096997995977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.4765625,0.0,460.9898376464844,1895.4371337890625,0.0,1033.94189453125,0.6045030951499939,1.0,0.0,3.0,1.0,0.0
12045600,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.9990000128746032,0.5550671219825745,0.4472884237766266,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.8061454892158508,0.2582828104496002,0.2828345894813537,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.8050727844238281,0.25680673122406,0.180945336818695,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.7370645403862,0.1963145732879638,0.1878026574850082,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.7427392601966858,0.2009882628917694,0.9130278825759888,285.5888977050781,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1890869140625,285.5909423828125,1.0,0.4515262842178345,1.0,1.0,0.0,1.0,-2.370887994766236,2.3708834648132324,4.522713425103575e-06,1.83267343044281,0.8219217658042908,0.8219217658042908,0.0,96.58567810058594,97.0,18112.4453125,-0.0,1150.929931640625,1.0,283.1499938964844,284.9425048828125,290.3550109863281,291.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,19683.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180627346038818,1.0,0.0,0.0,2.4099106788635254,2.409921646118164,3.8752096997995977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.4765625,0.0,460.9898376464844,1895.4371337890625,0.0,1033.94189453125,0.6045030951499939,1.0,0.0,3.0,1.0,0.0
12045660,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9990000128746032,0.5553790330886841,0.4458058774471283,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.8095486760139465,0.2607426345348358,0.2854659557342529,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.8066446185112,0.2574595808982849,0.1813814640045166,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7390996813774109,0.1974502950906753,0.1888485699892044,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.7435519695281982,0.2010524868965149,0.9131730198860168,285.6283264160156,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1963806152344,285.6302185058594,1.0,0.4519448578357696,1.0,1.0,0.0,1.0,-2.3737988471984863,2.3737943172454834,4.533651463134447e-06,1.8348420858383176,0.8226253986358643,0.8226253986358643,0.0,96.28111267089844,100.0,18209.61328125,-0.0,1152.99365234375,1.0,283.1499938964844,284.9816589355469,290.40557861328125,291.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,19027.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197287440299988,1.0,0.0,0.0,2.371833086013794,2.371843814849853,3.75371740801711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.2666015625,0.0,439.2932739257813,1895.4371337890625,0.0,1044.0870361328125,0.5951724648475647,1.0,0.0,3.0,1.0,0.0
12045720,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9990000128746032,0.5553790330886841,0.4458058774471283,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.8095486760139465,0.2607426345348358,0.2854659557342529,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.8066446185112,0.2574595808982849,0.1813814640045166,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7390996813774109,0.1974502950906753,0.1888485699892044,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.7435519695281982,0.2010524868965149,0.9131730198860168,285.6283264160156,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1963806152344,285.6302185058594,1.0,0.4519448578357696,1.0,1.0,0.0,1.0,-2.3737988471984863,2.3737943172454834,4.533651463134447e-06,1.8348420858383176,0.8226253986358643,0.8226253986358643,0.0,96.28111267089844,100.0,18209.61328125,-0.0,1152.99365234375,1.0,283.1499938964844,284.9816589355469,290.40557861328125,291.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,19027.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197287440299988,1.0,0.0,0.0,2.371833086013794,2.371843814849853,3.75371740801711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.2666015625,0.0,439.2932739257813,1895.4371337890625,0.0,1044.0870361328125,0.5951724648475647,1.0,0.0,3.0,1.0,0.0
12045780,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.9990000128746032,0.5554905533790588,0.4474889934062958,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8110638856887817,0.2632342576980591,0.2881796956062317,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.8063265681266785,0.2581213414669037,0.1818544417619705,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.7395684123039246,0.1985973864793777,0.1899477690458297,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.7427894473075867,0.2011408060789108,0.9136340618133544,285.6617126464844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2025146484375,285.6632995605469,1.0,0.4534591138362884,1.0,1.0,0.0,1.0,-2.3810956478118896,2.3810911178588867,4.561581135931192e-06,1.84052324295044,0.8240643739700317,0.8240643739700317,0.0,96.9574737548828,103.0,18339.078125,-0.0,1164.01220703125,1.0,283.1499938964844,285.0126342773437,290.4529113769531,291.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,18591.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220678091049194,1.0,0.0,0.0,2.3499555587768555,2.349966049194336,3.684789078306494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.73046875,0.0,426.83203125,1895.4371337890625,0.0,1058.4552001953125,0.5897150635719299,1.0,0.0,3.0,1.0,0.0
12045840,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.9990000128746032,0.5554905533790588,0.4474889934062958,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8110638856887817,0.2632342576980591,0.2881796956062317,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.8063265681266785,0.2581213414669037,0.1818544417619705,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.7395684123039246,0.1985973864793777,0.1899477690458297,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.7427894473075867,0.2011408060789108,0.9136340618133544,285.6617126464844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2025146484375,285.6632995605469,1.0,0.4534591138362884,1.0,1.0,0.0,1.0,-2.3810956478118896,2.3810911178588867,4.561581135931192e-06,1.84052324295044,0.8240643739700317,0.8240643739700317,0.0,96.9574737548828,103.0,18339.078125,-0.0,1164.01220703125,1.0,283.1499938964844,285.0126342773437,290.4529113769531,291.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,18591.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220678091049194,1.0,0.0,0.0,2.3499555587768555,2.349966049194336,3.684789078306494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.73046875,0.0,426.83203125,1895.4371337890625,0.0,1058.4552001953125,0.5897150635719299,1.0,0.0,3.0,1.0,0.0
12045900,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.9990000128746032,0.5552752017974854,0.4491450488567352,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.8113459348678589,0.2644863128662109,0.2895544171333313,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759338378906,0.8056787252426147,0.2584506869316101,0.182096853852272,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756896972656,0.7393927574157715,0.1991690546274185,0.1905054450035095,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756896972656,0.7420011758804321,0.2011855542659759,0.9139171242713928,285.6761779785156,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.20489501953125,285.6776428222656,1.0,0.4545372426509857,1.0,1.0,0.0,1.0,-2.3858213424682617,2.385816812515259,4.579720553010702e-06,1.8442041873931885,0.8251041769981384,0.8251041769981384,0.0,97.54749298095705,103.0,18410.10546875,-0.0,1171.79833984375,1.0,283.1499938964844,285.0254821777344,290.4745788574219,291.7197570800781,293.1499938964844,293.1499938964844,283.1499938964844,18435.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235532164573669,1.0,0.0,0.0,2.343242883682251,2.3432533740997314,3.663768097794673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.689208984375,0.0,422.9455871582031,1895.4371337890625,0.0,1067.6539306640625,0.5880060791969299,1.0,0.0,3.0,1.0,0.0
12045960,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.9990000128746032,0.5548343062400818,0.4512477517127991,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.8113714456558228,0.2657411098480224,0.2909381091594696,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.8047628402709961,0.2587780952453613,0.1823415756225586,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.7389935255050659,0.1997378766536712,0.1910656541585922,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.7409927845001221,0.2012278586626052,0.914216160774231,285.6893005371094,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2068176269531,285.6906433105469,1.0,0.4557887613773346,1.0,1.0,0.0,1.0,-2.391118288040161,2.391113758087158,4.600097781803925e-06,1.8483306169509888,0.826118528842926,0.826118528842926,0.0,98.27710723876952,91.0,18484.681640625,-0.0,1180.836669921875,1.0,283.1499938964844,285.0367126464844,290.4945678710937,291.745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18296.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252196431159973,1.0,0.0,0.0,2.339104652404785,2.3391151428222656,3.650839346391877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.383056640625,0.0,420.3502502441406,1895.4371337890625,0.0,1078.04248046875,0.5868873000144958,1.0,0.0,3.0,1.0,0.0
12046020,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.9990000128746032,0.554590106010437,0.4456773996353149,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.8165903091430664,0.2678252458572387,0.2931402623653412,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.8086366057395935,0.2592951655387878,0.1826675832271576,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.7428674697875977,0.2006586790084839,0.1918891370296478,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.7438730597496033,0.2012650668621063,0.9141623973846436,285.70245361328125,285.5399475097656,293.3737487792969,287.5060729980469,293.3727111816406,297.2107238769531,285.70281982421875,1.0,0.4538038372993469,1.0,1.0,0.0,1.0,-2.388061046600342,2.388056516647339,4.588833235175116e-06,1.84622061252594,0.8282923698425293,0.8282923698425293,0.0,96.7101058959961,91.0,18541.904296875,-0.0,1170.94482421875,1.0,283.1499938964844,285.0468444824219,290.5234680175781,291.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,18124.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282191872596741,1.0,0.0,0.0,2.335815668106079,2.33582615852356,3.640579393504595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.22607421875,0.0,418.0021362304688,1895.4371337890625,0.0,1096.922119140625,0.5859046578407288,1.0,0.0,3.0,1.0,0.0
12046080,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.9990000128746032,0.5547693371772766,0.443757951259613,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.8180634379386902,0.2682195007801056,0.293546199798584,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.8098698258399963,0.2593896389007568,0.1827200651168823,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.7440522909164429,0.2008302807807922,0.1920329481363296,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.7448683381080627,0.2012694180011749,0.9140926599502563,285.7034606933594,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2117004394531,285.70367431640625,1.0,0.4531225562095642,1.0,1.0,0.0,1.0,-2.3863327503204346,2.386328220367432,4.582250767271034e-06,1.844908237457276,0.8285253643989563,0.8285253643989563,0.0,96.15055084228516,94.0,18545.06640625,-0.0,1166.6942138671875,1.0,283.1499938964844,285.0474853515625,290.5280456542969,291.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,18095.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287601590156555,1.0,0.0,0.0,2.335700511932373,2.335711002349853,3.640220427314489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.6552734375,0.0,417.8132629394531,1895.4371337890625,0.0,1100.35205078125,0.5858370065689087,1.0,0.0,3.0,1.0,0.0
12046140,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.9990000128746032,0.5563968420028687,0.439962774515152,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.8225755095481873,0.2707056105136871,0.2961889803409576,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.8127061128616333,0.2599912583827972,0.1831089407205581,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.7472845911979675,0.2019153982400894,0.1930164098739624,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.7469013929367065,0.2013214081525802,0.914109706878662,285.71160888671875,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.21807861328125,285.71209716796875,1.0,0.4526403546333313,1.0,1.0,0.0,1.0,-2.386191129684448,2.3861865997314453,4.581532266456634e-06,1.844703912734985,0.8311657905578613,0.8311657905578613,0.0,95.14816284179688,97.0,18617.27734375,-0.0,1162.462890625,1.0,283.1499938964844,285.0532531738281,290.5513916015625,291.81756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17961.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316194534301758,1.0,0.0,0.0,2.337217330932617,2.3372275829315186,3.644949515546614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.8203125,0.0,417.8719482421875,1895.4371337890625,0.0,1118.6025390625,0.5859710574150085,1.0,0.0,3.0,1.0,0.0
