time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046200,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.9990000128746032,0.5563968420028687,0.439962774515152,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.8225755095481873,0.2707056105136871,0.2961889803409576,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.8127061128616333,0.2599912583827972,0.1831089407205581,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.7472845911979675,0.2019153982400894,0.1930164098739624,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.7469013929367065,0.2013214081525802,0.914109706878662,285.71160888671875,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.21807861328125,285.71209716796875,1.0,0.4526403546333313,1.0,1.0,0.0,1.0,-2.386191129684448,2.3861865997314453,4.581532266456634e-06,1.844703912734985,0.8311657905578613,0.8311657905578613,0.0,95.14816284179688,97.0,18617.27734375,-0.0,1162.462890625,1.0,283.1499938964844,285.0532531738281,290.5513916015625,291.81756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17961.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316194534301758,1.0,0.0,0.0,2.337217330932617,2.3372275829315186,3.644949515546614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.8203125,0.0,417.8719482421875,1895.4371337890625,0.0,1118.6025390625,0.5859710574150085,1.0,0.0,3.0,1.0,0.0
12046260,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.9990000128746032,0.5575618147850037,0.4400380551815033,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.8248663544654846,0.2732089459896087,0.2988977432250976,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.8132621645927429,0.2605942189693451,0.18352872133255,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.7485009431838989,0.2029955834150314,0.194037988781929,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.7469282746315002,0.2013792097568512,0.9143696427345276,285.7210388183594,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2232666015625,285.7215270996094,1.0,0.4534922242164612,1.0,1.0,0.0,1.0,-2.391151666641236,2.3911471366882324,4.600617103278637e-06,1.8485673666000368,0.8340991735458374,0.8340991735458374,0.0,95.3255386352539,100.0,18716.51953125,-0.0,1168.8477783203125,1.0,283.1499938964844,285.059326171875,290.5707092285156,291.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,17866.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340273022651672,1.0,0.0,0.0,2.342271566390991,2.342282056808472,3.660731522359129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.36572265625,0.0,419.7583618164063,1895.4371337890625,0.0,1134.1314697265625,0.5869448781013489,1.0,0.0,3.0,1.0,0.0
12046320,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.9990000128746032,0.5575618147850037,0.4400380551815033,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.8248663544654846,0.2732089459896087,0.2988977432250976,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.8132621645927429,0.2605942189693451,0.18352872133255,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.7485009431838989,0.2029955834150314,0.194037988781929,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.7469282746315002,0.2013792097568512,0.9143696427345276,285.7210388183594,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2232666015625,285.7215270996094,1.0,0.4534922242164612,1.0,1.0,0.0,1.0,-2.391151666641236,2.3911471366882324,4.600617103278637e-06,1.8485673666000368,0.8340991735458374,0.8340991735458374,0.0,95.3255386352539,100.0,18716.51953125,-0.0,1168.8477783203125,1.0,283.1499938964844,285.059326171875,290.5707092285156,291.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,17866.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340273022651672,1.0,0.0,0.0,2.342271566390991,2.342282056808472,3.660731522359129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.36572265625,0.0,419.7583618164063,1895.4371337890625,0.0,1134.1314697265625,0.5869448781013489,1.0,0.0,3.0,1.0,0.0
12046380,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.9990000128746032,0.5577842593193054,0.4426679313182831,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.8256925344467163,0.2757282257080078,0.3016540110111236,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.8123267889022827,0.2611995041370392,0.1839692890644073,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.7483557462692261,0.204068124294281,0.19507896900177,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.7456160187721252,0.2014340460300445,0.9147460460662842,285.73016357421875,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2260131835937,285.73065185546875,1.0,0.4553334712982178,1.0,1.0,0.0,1.0,-2.3994202613830566,2.3994157314300537,4.632517629943322e-06,1.8550060987472528,0.8372620344161987,0.8372620344161987,0.0,96.27731323242188,103.0,18829.486328125,-0.0,1182.22314453125,1.0,283.1499938964844,285.064697265625,290.5874938964844,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17798.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364822387695312,1.0,0.0,0.0,2.349859476089477,2.349869966506958,3.6844883766207204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8798828125,0.0,422.96435546875,1895.4371337890625,0.0,1150.1129150390625,0.588519275188446,1.0,0.0,3.0,1.0,0.0
12046440,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.9990000128746032,0.5577842593193054,0.4426679313182831,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.8256925344467163,0.2757282257080078,0.3016540110111236,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.8123267889022827,0.2611995041370392,0.1839692890644073,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.7483557462692261,0.204068124294281,0.19507896900177,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.7456160187721252,0.2014340460300445,0.9147460460662842,285.73016357421875,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2260131835937,285.73065185546875,1.0,0.4553334712982178,1.0,1.0,0.0,1.0,-2.3994202613830566,2.3994157314300537,4.632517629943322e-06,1.8550060987472528,0.8372620344161987,0.8372620344161987,0.0,96.27731323242188,103.0,18829.486328125,-0.0,1182.22314453125,1.0,283.1499938964844,285.064697265625,290.5874938964844,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17798.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364822387695312,1.0,0.0,0.0,2.349859476089477,2.349869966506958,3.6844883766207204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8798828125,0.0,422.96435546875,1895.4371337890625,0.0,1150.1129150390625,0.588519275188446,1.0,0.0,3.0,1.0,0.0
12046500,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.9990000128746032,0.557496964931488,0.444713681936264,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.8256915211677551,0.2769932746887207,0.3030468821525574,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.8114349246025085,0.2615029215812683,0.1841957718133926,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.7478975057601929,0.2046011984348297,0.1956041008234024,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.7445863485336304,0.2014596909284591,0.9149633049964904,285.73455810546875,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2265319824219,285.73504638671875,1.0,0.4565367996692657,1.0,1.0,0.0,1.0,-2.40449595451355,2.404491424560547,4.652155439544004e-06,1.8589578866958616,0.8389798998832703,0.8389798998832703,0.0,96.97772979736328,103.0,18889.0859375,-0.0,1190.9508056640625,1.0,283.1499938964844,285.0671691894531,290.5946960449219,291.8789367675781,293.1499938964844,293.1499938964844,283.1499938964844,17775.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378071308135986,1.0,0.0,0.0,2.3542754650115967,2.354285955429077,3.69834907587574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.47216796875,0.0,424.9230041503906,1895.4371337890625,0.0,1158.7996826171875,0.5894616842269897,1.0,0.0,3.0,1.0,0.0
12046560,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73883056640625,0.9990000128746032,0.5569372773170471,0.4471563994884491,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8254699110984802,0.2782617211341858,0.3044483661651611,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8103127479553223,0.2618068158626556,0.1844257116317749,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7472349405288696,0.2051320075988769,0.1961313486099243,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7433614134788513,0.2014833986759185,0.9151933789253236,285.7388000488281,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.22662353515625,285.7392578125,1.0,0.4578936994075775,1.0,1.0,0.0,1.0,-2.4100799560546875,2.410075426101685,4.673808689403813e-06,1.863304853439331,0.8406080603599548,0.8406080603599548,0.0,97.80248260498048,106.0,18950.58984375,-0.0,1200.8134765625,1.0,283.1499938964844,285.06939697265625,290.6009826660156,291.8893737792969,293.1499938964844,293.1499938964844,283.1499938964844,17749.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392050385475159,1.0,0.0,0.0,2.359282732009888,2.359293222427368,3.7140981135053153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.92919921875,0.0,427.1448669433594,1895.4371337890625,0.0,1168.01220703125,0.5905293822288513,1.0,0.0,3.0,1.0,0.0
12046620,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.9990000128746032,0.5550774335861206,0.4529544115066528,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.8245334029197693,0.2808067202568054,0.3072721362113952,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.8075337409973145,0.2624149024486542,0.184893399477005,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.7454591989517212,0.2061862200498581,0.1971891373395919,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.7404850125312805,0.2015202194452285,0.9156628847122192,285.7467956542969,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2265625,285.7472229003906,1.0,0.4609584510326385,1.0,1.0,0.0,1.0,-2.422391176223755,2.422386407852173,4.7217276915034745e-06,1.872886180877685,0.8440828919410706,0.8440828919410706,0.0,99.74557495117188,94.0,19075.46875,-0.0,1223.2198486328125,1.0,283.1499938964844,285.0733642578125,290.610595703125,291.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,17714.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421874761581421,1.0,0.0,0.0,2.369985342025757,2.3699958324432373,3.74787134660437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1552734375,0.0,432.03033447265625,1895.4371337890625,0.0,1187.82568359375,0.5928449630737305,1.0,0.0,3.0,1.0,0.0
12046680,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.9990000128746032,0.5550774335861206,0.4529544115066528,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.8245334029197693,0.2808067202568054,0.3072721362113952,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.8075337409973145,0.2624149024486542,0.184893399477005,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.7454591989517212,0.2061862200498581,0.1971891373395919,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.7404850125312805,0.2015202194452285,0.9156628847122192,285.7467956542969,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2265625,285.7472229003906,1.0,0.4609584510326385,1.0,1.0,0.0,1.0,-2.422391176223755,2.422386407852173,4.7217276915034745e-06,1.872886180877685,0.8440828919410706,0.8440828919410706,0.0,99.74557495117188,94.0,19075.46875,-0.0,1223.2198486328125,1.0,283.1499938964844,285.0733642578125,290.610595703125,291.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,17714.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421874761581421,1.0,0.0,0.0,2.369985342025757,2.3699958324432373,3.74787134660437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1552734375,0.0,432.03033447265625,1895.4371337890625,0.0,1187.82568359375,0.5928449630737305,1.0,0.0,3.0,1.0,0.0
12046740,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.9990000128746032,0.55378657579422,0.4469561576843261,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8301799893379211,0.2833221852779388,0.3099373579025268,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8116177916526794,0.2629843950271606,0.185252696275711,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.745361328125,0.7497150897979736,0.2071937620639801,0.1980909258127212,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.745361328125,0.7435082793235779,0.2015037387609481,0.9153580069541932,285.7452087402344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2281799316406,285.7447204589844,1.0,0.4588203132152557,1.0,1.0,0.0,1.0,-2.419138193130493,2.419133424758911,4.709600943897385e-06,1.870652675628662,0.8474843502044678,0.8474843502044678,0.0,98.05310821533205,97.0,19105.966796875,-0.0,1212.409423828125,1.0,283.1499938964844,285.0685729980469,290.6148986816406,291.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,17694.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451303958892822,1.0,0.0,0.0,2.381453275680542,2.3814640045166016,3.784230102610309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.3330078125,0.0,437.3980102539063,1895.4371337890625,0.0,1207.5863037109375,0.5953527092933655,1.0,0.0,3.0,1.0,0.0
12046800,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.9990000128746032,0.55378657579422,0.4469561576843261,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8301799893379211,0.2833221852779388,0.3099373579025268,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8116177916526794,0.2629843950271606,0.185252696275711,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.745361328125,0.7497150897979736,0.2071937620639801,0.1980909258127212,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.745361328125,0.7435082793235779,0.2015037387609481,0.9153580069541932,285.7452087402344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2281799316406,285.7447204589844,1.0,0.4588203132152557,1.0,1.0,0.0,1.0,-2.419138193130493,2.419133424758911,4.709600943897385e-06,1.870652675628662,0.8474843502044678,0.8474843502044678,0.0,98.05310821533205,97.0,19105.966796875,-0.0,1212.409423828125,1.0,283.1499938964844,285.0685729980469,290.6148986816406,291.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,17694.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451303958892822,1.0,0.0,0.0,2.381453275680542,2.3814640045166016,3.784230102610309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.3330078125,0.0,437.3980102539063,1895.4371337890625,0.0,1207.5863037109375,0.5953527092933655,1.0,0.0,3.0,1.0,0.0
12046860,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.9990000128746032,0.5542138814926147,0.4442716240882873,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.8339824080467224,0.285846084356308,0.3126323521137237,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.8137276768684387,0.263551265001297,0.1856241673231125,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.752282440662384,0.20819853246212,0.1990081667900085,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7448782920837402,0.2015060037374496,0.9151896238327026,285.7408447265625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2304992675781,285.7407531738281,1.0,0.4587142467498779,1.0,1.0,0.0,1.0,-2.420062065124512,2.4200572967529297,4.7129942686297e-06,1.871260643005371,0.8507381081581116,0.8507381081581116,0.0,97.3691635131836,100.0,19145.015625,-0.0,1210.677490234375,1.0,283.1499938964844,285.0625,290.6123352050781,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17688.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471562385559082,1.0,0.0,0.0,2.393073081970215,2.3930838108062744,3.8212488107092213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.1455078125,0.0,442.9539184570313,1895.4371337890625,0.0,1221.30908203125,0.5979170203208923,1.0,0.0,3.0,1.0,0.0
12046920,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.9990000128746032,0.5542138814926147,0.4442716240882873,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.8339824080467224,0.285846084356308,0.3126323521137237,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.8137276768684387,0.263551265001297,0.1856241673231125,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.752282440662384,0.20819853246212,0.1990081667900085,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7448782920837402,0.2015060037374496,0.9151896238327026,285.7408447265625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2304992675781,285.7407531738281,1.0,0.4587142467498779,1.0,1.0,0.0,1.0,-2.420062065124512,2.4200572967529297,4.7129942686297e-06,1.871260643005371,0.8507381081581116,0.8507381081581116,0.0,97.3691635131836,100.0,19145.015625,-0.0,1210.677490234375,1.0,283.1499938964844,285.0625,290.6123352050781,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17688.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471562385559082,1.0,0.0,0.0,2.393073081970215,2.3930838108062744,3.8212488107092213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.1455078125,0.0,442.9539184570313,1895.4371337890625,0.0,1221.30908203125,0.5979170203208923,1.0,0.0,3.0,1.0,0.0
12046980,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.9990000128746032,0.5542241930961609,0.4451350569725036,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.83576899766922,0.2883917987346649,0.3153940439224243,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.8137905597686768,0.2641268968582153,0.1860296428203582,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.7529779672622681,0.2092055380344391,0.1999668627977371,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.7444543838500977,0.2015286684036255,0.9153159856796264,285.7403259277344,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.23223876953125,285.7403869628906,1.0,0.4598294794559479,1.0,1.0,0.0,1.0,-2.425772190093994,2.425767421722412,4.73524778499268e-06,1.875685453414917,0.8539466857910156,0.8539466857910156,0.0,97.78033447265624,103.0,19210.30859375,-0.0,1219.078125,1.0,283.1499938964844,285.0595397949219,290.60894775390625,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,17687.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486525535583496,1.0,0.0,0.0,2.404726505279541,2.40473747253418,3.858555714941758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.16162109375,0.0,448.5999145507813,1895.4371337890625,0.0,1231.5067138671875,0.6004981398582458,1.0,0.0,3.0,1.0,0.0
12047040,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.9990000128746032,0.5542241930961609,0.4451350569725036,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.83576899766922,0.2883917987346649,0.3153940439224243,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.8137905597686768,0.2641268968582153,0.1860296428203582,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.7529779672622681,0.2092055380344391,0.1999668627977371,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.7444543838500977,0.2015286684036255,0.9153159856796264,285.7403259277344,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.23223876953125,285.7403869628906,1.0,0.4598294794559479,1.0,1.0,0.0,1.0,-2.425772190093994,2.425767421722412,4.73524778499268e-06,1.875685453414917,0.8539466857910156,0.8539466857910156,0.0,97.78033447265624,103.0,19210.30859375,-0.0,1219.078125,1.0,283.1499938964844,285.0595397949219,290.60894775390625,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,17687.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486525535583496,1.0,0.0,0.0,2.404726505279541,2.40473747253418,3.858555714941758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.16162109375,0.0,448.5999145507813,1895.4371337890625,0.0,1231.5067138671875,0.6004981398582458,1.0,0.0,3.0,1.0,0.0
12047100,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.9990000128746032,0.5539131164550781,0.4464803338050842,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8361383080482483,0.2896724641323089,0.3167943656444549,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8132986426353455,0.2644176781177521,0.1862415522336959,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.752838134765625,0.2097090631723404,0.200455904006958,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.7437785267829895,0.2015420049428939,0.915440022945404,285.7408142089844,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2327880859375,285.74090576171875,1.0,0.4607451558113098,1.0,1.0,0.0,1.0,-2.4298412799835205,2.4298365116119385,4.751144842884969e-06,1.878841519355774,0.8555848002433777,0.8555848002433777,0.0,98.26707458496094,103.0,19248.47265625,-0.0,1225.8876953125,1.0,283.1499938964844,285.0586853027344,290.6073608398437,291.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,17692.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493916511535645,1.0,0.0,0.0,2.410439968109131,2.410450935363769,3.876912728628668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.45654296875,0.0,451.4113159179688,1895.4371337890625,0.0,1236.563232421875,0.6017709970474243,1.0,0.0,3.0,1.0,0.0
12047160,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.9990000128746032,0.5533534288406372,0.448326826095581,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.8362218737602234,0.2909579575061798,0.3182061314582824,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8125211000442505,0.2647105753421783,0.1864587068557739,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.752433717250824,0.2102122008800506,0.2009499669075012,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.7428514957427979,0.2015541940927505,0.9155880212783812,285.7416381835937,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.23321533203125,285.74176025390625,1.0,0.4618558883666992,1.0,1.0,0.0,1.0,-2.434565544128418,2.434560775756836,4.76963850815082e-06,1.8825066089630127,0.8570881485939026,0.8570881485939026,0.0,98.90948486328124,91.0,19289.90234375,-0.0,1234.140380859375,1.0,283.1499938964844,285.0581359863281,290.605712890625,291.9192199707031,293.1499938964844,293.1499938964844,283.1499938964844,17690.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501865386962891,1.0,0.0,0.0,2.4162755012512207,2.41628646850586,3.895707152423711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9072265625,0.0,454.2635498046875,1895.4371337890625,0.0,1242.015625,0.6030629277229309,1.0,0.0,3.0,1.0,0.0
12047220,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.9990000128746032,0.5529399514198303,0.4413632452487945,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.8423920273780823,0.2932995557785034,0.3206692934036255,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.8170329332351685,0.2652215957641601,0.1867683231830597,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.7572191953659058,0.2111043035984039,0.2017309814691543,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.746442437171936,0.2015431821346283,0.9152448773384094,285.7362670898437,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23468017578125,285.7356262207031,1.0,0.4593265056610107,1.0,1.0,0.0,1.0,-2.429689645767212,2.42968487739563,4.7510307012998965e-06,1.8789774179458616,0.8599129915237427,0.8599129915237427,0.0,96.92616271972656,91.0,19286.216796875,-0.0,1220.148681640625,1.0,283.1499938964844,285.0508117675781,290.6011047363281,291.9173278808594,293.1499938964844,293.1499938964844,283.1499938964844,17699.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517018675804138,1.0,0.0,0.0,2.426604747772217,2.4266157150268555,3.929085039544589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.10205078125,0.0,459.4051208496094,1895.4371337890625,0.0,1252.450439453125,0.6053661108016968,1.0,0.0,3.0,1.0,0.0
12047280,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.9990000128746032,0.5530164837837219,0.4403361678123474,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.8431872129440308,0.2935020327568054,0.3208771347999573,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.8176663517951965,0.2652646899223327,0.1867910027503967,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7578722238540649,0.2111804187297821,0.201792910695076,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7469798922538757,0.2015415877103805,0.9151882529258728,285.7352905273437,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.23486328125,285.7345886230469,1.0,0.4589585959911346,1.0,1.0,0.0,1.0,-2.428707361221313,2.4287025928497314,4.747212187794503e-06,1.8782271146774288,0.8599934577941895,0.8599934577941895,0.0,96.62653350830078,94.0,19282.05859375,-0.0,1217.751220703125,1.0,283.1499938964844,285.0497741699219,290.6004943847656,291.9167175292969,293.1499938964844,293.1499938964844,283.1499938964844,17700.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651813805103302,1.0,0.0,0.0,2.427494764328003,2.4275054931640625,3.93196756931502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7734375,0.0,459.8493957519531,1895.4371337890625,0.0,1253.223388671875,0.605564534664154,1.0,0.0,3.0,1.0,0.0
12047340,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.9990000128746032,0.5543274283409119,0.4361666738986969,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.848023533821106,0.2960616648197174,0.323591411113739,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.8206052184104919,0.265826404094696,0.1871462166309356,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.761322021484375,0.2121537923812866,0.202663853764534,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7492024302482605,0.2015611976385116,0.915015697479248,285.72772216796875,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2370910644531,285.7275390625,1.0,0.4583021998405456,1.0,1.0,0.0,1.0,-2.4277865886688232,2.427781820297241,4.743355475511635e-06,1.877375602722168,0.8626251220703125,0.8626251220703125,0.0,95.5079116821289,97.0,19290.162109375,-0.0,1212.046630859375,1.0,283.1499938964844,285.0415954589844,290.5905456542969,291.90692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17716.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527671813964844,1.0,0.0,0.0,2.4380321502685547,2.4380431175231934,3.966178212522209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1884765625,0.0,465.1773071289063,1895.4371337890625,0.0,1259.8177490234375,0.6079269647598267,1.0,0.0,3.0,1.0,0.0
12047400,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.9990000128746032,0.5543274283409119,0.4361666738986969,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.848023533821106,0.2960616648197174,0.323591411113739,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.8206052184104919,0.265826404094696,0.1871462166309356,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.761322021484375,0.2121537923812866,0.202663853764534,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7492024302482605,0.2015611976385116,0.915015697479248,285.72772216796875,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2370910644531,285.7275390625,1.0,0.4583021998405456,1.0,1.0,0.0,1.0,-2.4277865886688232,2.427781820297241,4.743355475511635e-06,1.877375602722168,0.8626251220703125,0.8626251220703125,0.0,95.5079116821289,97.0,19290.162109375,-0.0,1212.046630859375,1.0,283.1499938964844,285.0415954589844,290.5905456542969,291.90692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17716.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527671813964844,1.0,0.0,0.0,2.4380321502685547,2.4380431175231934,3.966178212522209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1884765625,0.0,465.1773071289063,1895.4371337890625,0.0,1259.8177490234375,0.6079269647598267,1.0,0.0,3.0,1.0,0.0
12047460,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9990000128746032,0.5551457405090332,0.4359512329101562,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.850504994392395,0.2986496686935425,0.3263838589191437,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.8212786316871643,0.2664065957069397,0.187544971704483,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7625906467437744,0.2131364792585373,0.2035867869853973,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7493652701377869,0.2016064226627349,0.9151858687400818,285.7253112792969,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.23895263671875,285.72528076171875,1.0,0.4590239226818084,1.0,1.0,0.0,1.0,-2.4322338104248047,2.4322290420532227,4.760688625538023e-06,1.8807944059371948,0.8651193976402283,0.8651193976402283,0.0,95.5945053100586,100.0,19331.1640625,-0.0,1217.63720703125,1.0,283.1499938964844,285.0376281738281,290.5812683105469,291.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,17732.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534118056297302,1.0,0.0,0.0,2.447962999343872,2.4479739665985107,3.998554802819854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.517578125,0.0,470.2400512695313,1895.4371337890625,0.0,1264.28857421875,0.6101555228233337,1.0,0.0,3.0,1.0,0.0
12047520,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9990000128746032,0.5551457405090332,0.4359512329101562,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.850504994392395,0.2986496686935425,0.3263838589191437,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.8212786316871643,0.2664065957069397,0.187544971704483,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7625906467437744,0.2131364792585373,0.2035867869853973,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7493652701377869,0.2016064226627349,0.9151858687400818,285.7253112792969,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.23895263671875,285.72528076171875,1.0,0.4590239226818084,1.0,1.0,0.0,1.0,-2.4322338104248047,2.4322290420532227,4.760688625538023e-06,1.8807944059371948,0.8651193976402283,0.8651193976402283,0.0,95.5945053100586,100.0,19331.1640625,-0.0,1217.63720703125,1.0,283.1499938964844,285.0376281738281,290.5812683105469,291.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,17732.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534118056297302,1.0,0.0,0.0,2.447962999343872,2.4479739665985107,3.998554802819854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.517578125,0.0,470.2400512695313,1895.4371337890625,0.0,1264.28857421875,0.6101555228233337,1.0,0.0,3.0,1.0,0.0
12047580,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.9990000128746032,0.5550095438957214,0.4383598864078522,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.8513808846473694,0.3012631237506866,0.3292352557182312,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.8204523324966431,0.26700359582901,0.1879754066467285,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.7623820304870605,0.2141248285770416,0.2045424282550811,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.7481387853622437,0.2016589641571045,0.9155315160751344,285.7257385253906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2397155761719,285.725830078125,1.0,0.4607693552970886,1.0,1.0,0.0,1.0,-2.4401843547821045,2.4401795864105225,4.791815626958851e-06,1.8869366645812988,0.8674877285957336,0.8674877285957336,0.0,96.47504425048828,103.0,19392.228515625,-0.0,1230.6925048828125,1.0,283.1499938964844,285.03619384765625,290.57342529296875,291.8938293457031,293.1499938964844,293.1499938964844,283.1499938964844,17747.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542484760284424,1.0,0.0,0.0,2.457318067550659,2.457329273223877,4.029174647257605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1796875,0.0,475.0445861816406,1895.4371337890625,0.0,1270.105712890625,0.612255871295929,1.0,0.0,3.0,1.0,0.0
12047640,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.9990000128746032,0.5550095438957214,0.4383598864078522,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.8513808846473694,0.3012631237506866,0.3292352557182312,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.8204523324966431,0.26700359582901,0.1879754066467285,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.7623820304870605,0.2141248285770416,0.2045424282550811,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.7481387853622437,0.2016589641571045,0.9155315160751344,285.7257385253906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2397155761719,285.725830078125,1.0,0.4607693552970886,1.0,1.0,0.0,1.0,-2.4401843547821045,2.4401795864105225,4.791815626958851e-06,1.8869366645812988,0.8674877285957336,0.8674877285957336,0.0,96.47504425048828,103.0,19392.228515625,-0.0,1230.6925048828125,1.0,283.1499938964844,285.03619384765625,290.57342529296875,291.8938293457031,293.1499938964844,293.1499938964844,283.1499938964844,17747.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542484760284424,1.0,0.0,0.0,2.457318067550659,2.457329273223877,4.029174647257605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1796875,0.0,475.0445861816406,1895.4371337890625,0.0,1270.105712890625,0.612255871295929,1.0,0.0,3.0,1.0,0.0
12047700,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9990000128746032,0.5545420050621033,0.4403197467327118,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8513575196266174,0.3025780618190765,0.330679178237915,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.819612979888916,0.2673075199127197,0.1882003545761108,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.7618571519851685,0.2146201431751251,0.2050293833017349,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.7471325397491455,0.2016847282648086,0.9157431125640868,285.7267761230469,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2397155761719,285.7269592285156,1.0,0.4619352221488952,1.0,1.0,0.0,1.0,-2.4451558589935303,2.445151090621948,4.811340659216512e-06,1.8907817602157595,0.8686902523040771,0.8686902523040771,0.0,97.14640045166016,103.0,19428.453125,-0.0,1239.3980712890625,1.0,283.1499938964844,285.0362243652344,290.5697631835937,291.8919982910156,293.1499938964844,293.1499938964844,283.1499938964844,17758.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548076868057251,1.0,0.0,0.0,2.461721420288086,2.461732625961304,4.043627939154249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.84521484375,0.0,477.3342590332031,1895.4371337890625,0.0,1274.0020751953125,0.6132490634918213,1.0,0.0,3.0,1.0,0.0
12047760,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.9990000128746032,0.5538027286529541,0.442692220211029,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.8510866761207581,0.3038978576660156,0.3321335613727569,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.8185445666313171,0.2676147222518921,0.1884308606386184,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.7611084580421448,0.2151157408952713,0.2055210918188095,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.7459183931350708,0.2017083168029785,0.915968656539917,285.7283020019531,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2396850585937,285.728515625,1.0,0.4632604420185089,1.0,1.0,0.0,1.0,-2.4506633281707764,2.4506585597991943,4.833022558159428e-06,1.8950432538986208,0.8697562217712402,0.8697562217712402,0.0,97.94611358642578,106.0,19468.216796875,-0.0,1249.3134765625,1.0,283.1499938964844,285.03662109375,290.5661315917969,291.8905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17761.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554670929908752,1.0,0.0,0.0,2.466150522232056,2.466161727905273,4.058190938849293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.701171875,0.0,479.6087341308594,1895.4371337890625,0.0,1278.606201171875,0.6142389178276062,1.0,0.0,3.0,1.0,0.0
12047820,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.9990000128746032,0.5515878200531006,0.4483887255191803,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8499917387962341,0.3065488636493683,0.3350673615932464,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8158888220787048,0.2682365477085113,0.1889051049947738,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7591167688369751,0.2161061316728592,0.2065145820379257,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.7430322170257568,0.2017429769039154,0.9164236783981324,285.7325134277344,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2399597167969,285.7328186035156,1.0,0.466275006532669,1.0,1.0,0.0,1.0,-2.462881088256836,2.462876081466675,4.881304903392447e-06,1.904499769210816,0.8719515800476074,0.8719515800476074,0.0,99.84894561767578,94.0,19555.193359375,-0.0,1271.994873046875,1.0,283.1499938964844,285.0385131835937,290.55877685546875,291.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,17773.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570260524749756,1.0,0.0,0.0,2.474534511566162,2.47454571723938,4.085831051270361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.7275390625,0.0,483.96380615234375,1895.4371337890625,0.0,1289.5303955078125,0.6161207556724548,1.0,0.0,3.0,1.0,0.0
12047880,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.9990000128746032,0.5515878200531006,0.4483887255191803,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8499917387962341,0.3065488636493683,0.3350673615932464,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8158888220787048,0.2682365477085113,0.1889051049947738,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7591167688369751,0.2161061316728592,0.2065145820379257,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.7430322170257568,0.2017429769039154,0.9164236783981324,285.7325134277344,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2399597167969,285.7328186035156,1.0,0.466275006532669,1.0,1.0,0.0,1.0,-2.462881088256836,2.462876081466675,4.881304903392447e-06,1.904499769210816,0.8719515800476074,0.8719515800476074,0.0,99.84894561767578,94.0,19555.193359375,-0.0,1271.994873046875,1.0,283.1499938964844,285.0385131835937,290.55877685546875,291.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,17773.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570260524749756,1.0,0.0,0.0,2.474534511566162,2.47454571723938,4.085831051270361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.7275390625,0.0,483.96380615234375,1895.4371337890625,0.0,1289.5303955078125,0.6161207556724548,1.0,0.0,3.0,1.0,0.0
12047940,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.9990000128746032,0.5499551296234131,0.4422213137149811,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.8561103343963623,0.3091727495193481,0.3378468155860901,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8199723362922668,0.2688280344009399,0.1892774105072021,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.7636234164237976,0.2170571088790893,0.207360029220581,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.7462040185928345,0.2017247974872589,0.9161006212234496,285.7292175292969,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.24151611328125,285.72869873046875,1.0,0.4641043841838836,1.0,1.0,0.0,1.0,-2.459470510482788,2.459465742111206,4.868268206337234e-06,1.9021037817001345,0.873948335647583,0.873948335647583,0.0,98.11978149414062,97.0,19553.541015625,-0.0,1260.6119384765625,1.0,283.1499938964844,285.0335388183594,290.54998779296875,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17787.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586207747459412,1.0,0.0,0.0,2.4824352264404297,2.4824466705322266,4.111963392006146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.947265625,0.0,488.1063232421875,1895.4371337890625,0.0,1300.76123046875,0.6178967356681824,1.0,0.0,3.0,1.0,0.0
12048000,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.9990000128746032,0.5499551296234131,0.4422213137149811,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.8561103343963623,0.3091727495193481,0.3378468155860901,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8199723362922668,0.2688280344009399,0.1892774105072021,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.7636234164237976,0.2170571088790893,0.207360029220581,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.7462040185928345,0.2017247974872589,0.9161006212234496,285.7292175292969,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.24151611328125,285.72869873046875,1.0,0.4641043841838836,1.0,1.0,0.0,1.0,-2.459470510482788,2.459465742111206,4.868268206337234e-06,1.9021037817001345,0.873948335647583,0.873948335647583,0.0,98.11978149414062,97.0,19553.541015625,-0.0,1260.6119384765625,1.0,283.1499938964844,285.0335388183594,290.54998779296875,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17787.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586207747459412,1.0,0.0,0.0,2.4824352264404297,2.4824466705322266,4.111963392006146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.947265625,0.0,488.1063232421875,1895.4371337890625,0.0,1300.76123046875,0.6178967356681824,1.0,0.0,3.0,1.0,0.0
