time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048060,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.9990000128746032,0.5500423312187195,0.4394000768661499,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.8602476119995117,0.3118096590042114,0.3406595587730407,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.822145938873291,0.2694273293018341,0.1896685659885406,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.7663165926933289,0.2180145233869552,0.2082287520170211,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.7476898431777954,0.2017432302236557,0.9159756898880004,285.7250061035156,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.242431640625,285.7249755859375,1.0,0.4639808535575866,1.0,1.0,0.0,1.0,-2.4603705406188965,2.460365533828736,4.871526925853686e-06,1.9026421308517456,0.8757554888725281,0.8757554888725281,0.0,97.40524291992188,100.0,19569.7890625,-0.0,1258.707275390625,1.0,283.1499938964844,285.02886962890625,290.5383605957031,291.8703308105469,293.1499938964844,293.1499938964844,283.1499938964844,17803.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593807935714722,1.0,0.0,0.0,2.489687204360962,2.48969841003418,4.1360226532560773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.29296875,0.0,491.9469604492188,1895.4371337890625,0.0,1306.1341552734375,0.6195329427719116,1.0,0.0,3.0,1.0,0.0
12048120,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.9990000128746032,0.5500423312187195,0.4394000768661499,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.8602476119995117,0.3118096590042114,0.3406595587730407,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.822145938873291,0.2694273293018341,0.1896685659885406,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.7663165926933289,0.2180145233869552,0.2082287520170211,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.7476898431777954,0.2017432302236557,0.9159756898880004,285.7250061035156,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.242431640625,285.7249755859375,1.0,0.4639808535575866,1.0,1.0,0.0,1.0,-2.4603705406188965,2.460365533828736,4.871526925853686e-06,1.9026421308517456,0.8757554888725281,0.8757554888725281,0.0,97.40524291992188,100.0,19569.7890625,-0.0,1258.707275390625,1.0,283.1499938964844,285.02886962890625,290.5383605957031,291.8703308105469,293.1499938964844,293.1499938964844,283.1499938964844,17803.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593807935714722,1.0,0.0,0.0,2.489687204360962,2.48969841003418,4.1360226532560773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.29296875,0.0,491.9469604492188,1895.4371337890625,0.0,1306.1341552734375,0.6195329427719116,1.0,0.0,3.0,1.0,0.0
12048180,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5497083067893982,0.4401445984840393,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8621670007705688,0.3144769072532654,0.3435473442077636,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8222963809967041,0.270046591758728,0.1901013553142547,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7670116424560547,0.2189847975969314,0.2091486454010009,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7473514080047607,0.201797530055046,0.916222870349884,285.7261047363281,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2432861328125,285.7262878417969,1.0,0.4650923013687134,1.0,1.0,0.0,1.0,-2.466200828552246,2.466195821762085,4.89455169372377e-06,1.9071135520935056,0.8775559663772583,0.8775559663772583,0.0,97.7882080078125,103.0,19622.1328125,-0.0,1267.357421875,1.0,283.1499938964844,285.0284423828125,290.5299377441406,291.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,17814.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597199440002441,1.0,0.0,0.0,2.4965155124664307,2.4965269565582275,4.158740978255082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.36865234375,0.0,495.5631713867188,1895.4371337890625,0.0,1308.53564453125,0.6210697293281555,1.0,0.0,3.0,1.0,0.0
12048240,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5497083067893982,0.4401445984840393,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8621670007705688,0.3144769072532654,0.3435473442077636,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8222963809967041,0.270046591758728,0.1901013553142547,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7670116424560547,0.2189847975969314,0.2091486454010009,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7473514080047607,0.201797530055046,0.916222870349884,285.7261047363281,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2432861328125,285.7262878417969,1.0,0.4650923013687134,1.0,1.0,0.0,1.0,-2.466200828552246,2.466195821762085,4.89455169372377e-06,1.9071135520935056,0.8775559663772583,0.8775559663772583,0.0,97.7882080078125,103.0,19622.1328125,-0.0,1267.357421875,1.0,283.1499938964844,285.0284423828125,290.5299377441406,291.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,17814.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597199440002441,1.0,0.0,0.0,2.4965155124664307,2.4965269565582275,4.158740978255082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.36865234375,0.0,495.5631713867188,1895.4371337890625,0.0,1308.53564453125,0.6210697293281555,1.0,0.0,3.0,1.0,0.0
12048300,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5492285490036011,0.441438227891922,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.8625454902648926,0.315821498632431,0.3450141549110412,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.8218516111373901,0.2703634798526764,0.1903298646211624,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.7668388485908508,0.2194738388061523,0.2096219658851623,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7467072010040283,0.2018297016620636,0.9164243936538696,285.7279052734375,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2437438964844,285.7281494140625,1.0,0.4660107493400574,1.0,1.0,0.0,1.0,-2.47037124633789,2.4703664779663086,4.9110831241705455e-06,1.9103261232376096,0.8785286545753479,0.8785286545753479,0.0,98.26222229003906,103.0,19657.556640625,-0.0,1274.4093017578125,1.0,283.1499938964844,285.029296875,290.5273132324219,291.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,17821.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599239706993103,1.0,0.0,0.0,2.49975848197937,2.499769926071167,4.169552880739502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.26025390625,0.0,497.2950134277344,1895.4371337890625,0.0,1309.9814453125,0.6218016147613525,1.0,0.0,3.0,1.0,0.0
12048360,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.9990000128746032,0.5485041737556458,0.4432397186756134,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.8626052141189575,0.3171728253364563,0.3464945554733276,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.8211238384246826,0.2706849575042724,0.1905655264854431,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.7663828134536743,0.2199649959802627,0.2101027369499206,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.7458034753799438,0.201861560344696,0.9166553616523744,285.7303466796875,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2442932128906,285.73065185546875,1.0,0.4671271443367004,1.0,1.0,0.0,1.0,-2.475219488143921,2.47521448135376,4.930347131448798e-06,1.9140660762786863,0.8794143795967102,0.8794143795967102,0.0,98.89323425292967,106.0,19698.701171875,-0.0,1282.97119140625,1.0,283.1499938964844,285.0306091308594,290.5256652832031,291.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,17820.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602171063423157,1.0,0.0,0.0,2.503107786178589,2.5031192302703857,4.180733412795235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.685546875,0.0,499.0476379394531,1895.4371337890625,0.0,1312.0606689453125,0.6225477457046509,1.0,0.0,3.0,1.0,0.0
12048420,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73699951171875,0.9990000128746032,0.5463497042655945,0.4480223357677459,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.8619974851608276,0.3198917806148529,0.3494884073734283,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8190233707427979,0.2713391482830047,0.1910543590784073,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.7648304104804993,0.2209514528512954,0.2110812962055206,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7434081435203552,0.2019159346818924,0.917149007320404,285.7369384765625,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2458190917969,285.73736572265625,1.0,0.469814658164978,1.0,1.0,0.0,1.0,-2.486447811126709,2.486442804336548,4.975130195816746e-06,1.9227383136749268,0.8814079761505127,0.8814079761505127,0.0,100.52576446533205,94.0,19794.587890625,-0.0,1303.6422119140625,1.0,283.1499938964844,285.03466796875,290.5245056152344,291.86505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17821.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661107063293457,1.0,0.0,0.0,2.509674549102783,2.50968599319458,4.202697994060145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.74755859375,0.0,502.5069580078125,1895.4371337890625,0.0,1318.384765625,0.6240135431289673,1.0,0.0,3.0,1.0,0.0
12048480,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73699951171875,0.9990000128746032,0.5463497042655945,0.4480223357677459,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.8619974851608276,0.3198917806148529,0.3494884073734283,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8190233707427979,0.2713391482830047,0.1910543590784073,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.7648304104804993,0.2209514528512954,0.2110812962055206,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7434081435203552,0.2019159346818924,0.917149007320404,285.7369384765625,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2458190917969,285.73736572265625,1.0,0.469814658164978,1.0,1.0,0.0,1.0,-2.486447811126709,2.486442804336548,4.975130195816746e-06,1.9227383136749268,0.8814079761505127,0.8814079761505127,0.0,100.52576446533205,94.0,19794.587890625,-0.0,1303.6422119140625,1.0,283.1499938964844,285.03466796875,290.5245056152344,291.86505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17821.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661107063293457,1.0,0.0,0.0,2.509674549102783,2.50968599319458,4.202697994060145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.74755859375,0.0,502.5069580078125,1895.4371337890625,0.0,1318.384765625,0.6240135431289673,1.0,0.0,3.0,1.0,0.0
12048540,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9990000128746032,0.5447996258735657,0.4411431550979614,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8687950968742371,0.3225888311862945,0.3523366749286651,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8235231041908264,0.2719675302505493,0.1914461702108383,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.7698171138763428,0.2219042181968689,0.2119197696447372,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.7469881772994995,0.2019238322973251,0.916897475719452,285.7366638183594,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2466125488281,285.7362976074219,1.0,0.4674180150032043,1.0,1.0,0.0,1.0,-2.482355117797852,2.4823501110076904,4.959221769240685e-06,1.919804930686951,0.8834654092788696,0.8834654092788696,0.0,98.58769989013672,97.0,19808.95703125,-0.0,1290.396484375,1.0,283.1499938964844,285.0321960449219,290.5245056152344,291.8681640625,293.1499938964844,293.1499938964844,283.1499938964844,17819.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622003316879272,1.0,0.0,0.0,2.5163321495056152,2.516343593597412,4.225024952120293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.9873046875,0.0,506.0202331542969,1895.4371337890625,0.0,1326.17724609375,0.6254961490631104,1.0,0.0,3.0,1.0,0.0
12048600,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9990000128746032,0.5447996258735657,0.4411431550979614,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8687950968742371,0.3225888311862945,0.3523366749286651,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8235231041908264,0.2719675302505493,0.1914461702108383,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.7698171138763428,0.2219042181968689,0.2119197696447372,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.7469881772994995,0.2019238322973251,0.916897475719452,285.7366638183594,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2466125488281,285.7362976074219,1.0,0.4674180150032043,1.0,1.0,0.0,1.0,-2.482355117797852,2.4823501110076904,4.959221769240685e-06,1.919804930686951,0.8834654092788696,0.8834654092788696,0.0,98.58769989013672,97.0,19808.95703125,-0.0,1290.396484375,1.0,283.1499938964844,285.0321960449219,290.5245056152344,291.8681640625,293.1499938964844,293.1499938964844,283.1499938964844,17819.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622003316879272,1.0,0.0,0.0,2.5163321495056152,2.516343593597412,4.225024952120293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.9873046875,0.0,506.0202331542969,1895.4371337890625,0.0,1326.17724609375,0.6254961490631104,1.0,0.0,3.0,1.0,0.0
12048660,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.9990000128746032,0.5449040532112122,0.4377756714820862,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.8734323382377625,0.3253049254417419,0.3552261292934418,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.8260447978973389,0.2726092636585235,0.1918617188930511,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.7728714346885681,0.2228698581457138,0.2127889841794967,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.7488176822662354,0.2019839882850647,0.916915476322174,285.7359313964844,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.24810791015625,285.736083984375,1.0,0.4671425521373749,1.0,1.0,0.0,1.0,-2.482880115509033,2.482875108718872,4.960992555425037e-06,1.9200421571731567,0.8856510519981384,0.8856510519981384,0.0,97.72051239013672,100.0,19848.953125,-0.0,1287.3773193359375,1.0,283.1499938964844,285.0302124023437,290.523681640625,291.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,17816.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626361012458801,1.0,0.0,0.0,2.5230751037597656,2.5230865478515625,4.2476986550354923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.24951171875,0.0,509.58587646484375,1895.4371337890625,0.0,1329.29052734375,0.6269972324371338,1.0,0.0,3.0,1.0,0.0
12048720,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.9990000128746032,0.5449040532112122,0.4377756714820862,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.8734323382377625,0.3253049254417419,0.3552261292934418,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.8260447978973389,0.2726092636585235,0.1918617188930511,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.7728714346885681,0.2228698581457138,0.2127889841794967,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.7488176822662354,0.2019839882850647,0.916915476322174,285.7359313964844,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.24810791015625,285.736083984375,1.0,0.4671425521373749,1.0,1.0,0.0,1.0,-2.482880115509033,2.482875108718872,4.960992555425037e-06,1.9200421571731567,0.8856510519981384,0.8856510519981384,0.0,97.72051239013672,100.0,19848.953125,-0.0,1287.3773193359375,1.0,283.1499938964844,285.0302124023437,290.523681640625,291.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,17816.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626361012458801,1.0,0.0,0.0,2.5230751037597656,2.5230865478515625,4.2476986550354923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.24951171875,0.0,509.58587646484375,1895.4371337890625,0.0,1329.29052734375,0.6269972324371338,1.0,0.0,3.0,1.0,0.0
12048780,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.9990000128746032,0.5445365905761719,0.438098281621933,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.8756785988807678,0.3280583024024963,0.3581994771957397,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8264731168746948,0.2732765972614288,0.1923237442970276,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.7738158702850342,0.2238547503948211,0.2137167304754257,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.748757541179657,0.2020885050296783,0.917360246181488,285.7408447265625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2490539550781,285.7412109375,1.0,0.4681568145751953,1.0,1.0,0.0,1.0,-2.488574743270874,2.488569736480713,4.983678081771359e-06,1.924402475357056,0.8882026672363281,0.8882026672363281,0.0,97.99022674560548,103.0,19932.67578125,-0.0,1295.5101318359375,1.0,283.1499938964844,285.0325012207031,290.5278625488281,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17804.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628029942512512,1.0,0.0,0.0,2.530269384384156,2.530280828475952,4.271956868251437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.09375,0.0,513.3668212890625,1895.4371337890625,0.0,1330.4840087890625,0.6285893321037292,1.0,0.0,3.0,1.0,0.0
12048840,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.9990000128746032,0.5445365905761719,0.438098281621933,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.8756785988807678,0.3280583024024963,0.3581994771957397,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8264731168746948,0.2732765972614288,0.1923237442970276,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.7738158702850342,0.2238547503948211,0.2137167304754257,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.748757541179657,0.2020885050296783,0.917360246181488,285.7408447265625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2490539550781,285.7412109375,1.0,0.4681568145751953,1.0,1.0,0.0,1.0,-2.488574743270874,2.488569736480713,4.983678081771359e-06,1.924402475357056,0.8882026672363281,0.8882026672363281,0.0,97.99022674560548,103.0,19932.67578125,-0.0,1295.5101318359375,1.0,283.1499938964844,285.0325012207031,290.5278625488281,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17804.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628029942512512,1.0,0.0,0.0,2.530269384384156,2.530280828475952,4.271956868251437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.09375,0.0,513.3668212890625,1895.4371337890625,0.0,1330.4840087890625,0.6285893321037292,1.0,0.0,3.0,1.0,0.0
12048900,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.9990000128746032,0.544039249420166,0.4392209947109222,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8761692643165588,0.3294481635093689,0.35971200466156,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8261424899101257,0.2736192643642425,0.1925684362649917,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445068359375,0.7737327814102173,0.2243531793355941,0.2141963839530944,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.7482268810272217,0.2021467387676239,0.9176689982414246,285.74462890625,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2496032714844,285.7450866699219,1.0,0.4690426290035248,1.0,1.0,0.0,1.0,-2.492743492126465,2.492738485336304,5.000352757633664e-06,1.927612066268921,0.8897004723548889,0.8897004723548889,0.0,98.41934204101562,103.0,19986.607421875,-0.0,1302.4686279296875,1.0,283.1499938964844,285.03466796875,290.5322265625,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17797.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629684567451477,1.0,0.0,0.0,2.5340793132781982,2.534090995788574,4.28483190262341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.68505859375,0.0,515.37548828125,1895.4371337890625,0.0,1331.6678466796875,0.6294323205947876,1.0,0.0,3.0,1.0,0.0
12048960,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5433043241500854,0.4408740699291229,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8763121962547302,0.3308459222316742,0.3612397313117981,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.82551509141922,0.2739675939083099,0.1928211897611618,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7733461260795593,0.2248549461364746,0.2146848887205124,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7474207282066345,0.2022046893835067,0.9180090427398682,285.7491149902344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.24981689453125,285.7496337890625,1.0,0.4701347351074219,1.0,1.0,0.0,1.0,-2.497623920440674,2.4976189136505127,5.019922355131712e-06,1.9313759803771973,0.8913690447807312,0.8913690447807312,0.0,99.01174926757812,91.0,20048.072265625,-0.0,1311.024169921875,1.0,283.1499938964844,285.0372619628906,290.5379943847656,291.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,17783.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632521748542786,1.0,0.0,0.0,2.5382466316223145,2.5382583141326904,4.298936175928249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.0166015625,0.0,517.5435180664062,1895.4371337890625,0.0,1333.69921875,0.6303460597991943,1.0,0.0,3.0,1.0,0.0
12049020,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.9990000128746032,0.5426582098007202,0.4323921501636505,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.884539008140564,0.3336195945739746,0.3641512393951416,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.8310598134994507,0.2746386528015136,0.1932307034730911,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.7794952988624573,0.2258281707763672,0.2155261635780334,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.7520826458930969,0.2022876143455505,0.918009877204895,285.7509155273437,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.75067138671875,1.0,0.4672330617904663,1.0,1.0,0.0,1.0,-2.4919989109039307,2.491993904113769,4.997789801564068e-06,1.9272540807724,0.8950978517532349,0.8950978517532349,0.0,96.6397933959961,94.0,20090.6484375,-0.0,1293.9827880859375,1.0,283.1499938964844,285.0355529785156,290.55181884765625,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17751.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640043258666992,1.0,0.0,0.0,2.5474977493286133,2.5475094318389893,4.330329659296695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.19482421875,0.0,522.3777465820312,1895.4371337890625,0.0,1339.0926513671875,0.6323739886283875,1.0,0.0,3.0,1.0,0.0
12049080,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.9990000128746032,0.5426582098007202,0.4323921501636505,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.884539008140564,0.3336195945739746,0.3641512393951416,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.8310598134994507,0.2746386528015136,0.1932307034730911,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.7794952988624573,0.2258281707763672,0.2155261635780334,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.7520826458930969,0.2022876143455505,0.918009877204895,285.7509155273437,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.75067138671875,1.0,0.4672330617904663,1.0,1.0,0.0,1.0,-2.4919989109039307,2.491993904113769,4.997789801564068e-06,1.9272540807724,0.8950978517532349,0.8950978517532349,0.0,96.6397933959961,94.0,20090.6484375,-0.0,1293.9827880859375,1.0,283.1499938964844,285.0355529785156,290.55181884765625,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17751.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640043258666992,1.0,0.0,0.0,2.5474977493286133,2.5475094318389893,4.330329659296695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.19482421875,0.0,522.3777465820312,1895.4371337890625,0.0,1339.0926513671875,0.6323739886283875,1.0,0.0,3.0,1.0,0.0
12049140,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.9990000128746032,0.543609619140625,0.4278155267238617,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.8902339935302734,0.3364173769950866,0.3671140670776367,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8344082832336426,0.2753275334835052,0.1936698853969574,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7834205031394958,0.2268189489841461,0.2164065837860107,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.754758894443512,0.2024270445108413,0.9183268547058104,285.7525329589844,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2522277832031,285.7528076171875,1.0,0.466604620218277,1.0,1.0,0.0,1.0,-2.4915482997894287,2.491543292999268,4.995648851036094e-06,1.926732897758484,0.8994852304458618,0.8994852304458618,0.0,95.45059204101562,97.0,20167.89453125,-0.0,1288.3858642578125,1.0,283.1499938964844,285.03424072265625,290.5667724609375,291.9257507324219,293.1499938964844,293.1499938964844,283.1499938964844,17714.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642892360687256,1.0,0.0,0.0,2.558077573776245,2.558089256286621,4.366372365893767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.33837890625,0.0,527.9444580078125,1895.4371337890625,0.0,1341.1387939453125,0.6346955299377441,1.0,0.0,3.0,1.0,0.0
12049200,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.9990000128746032,0.543609619140625,0.4278155267238617,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.8902339935302734,0.3364173769950866,0.3671140670776367,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8344082832336426,0.2753275334835052,0.1936698853969574,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7834205031394958,0.2268189489841461,0.2164065837860107,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.754758894443512,0.2024270445108413,0.9183268547058104,285.7525329589844,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2522277832031,285.7528076171875,1.0,0.466604620218277,1.0,1.0,0.0,1.0,-2.4915482997894287,2.491543292999268,4.995648851036094e-06,1.926732897758484,0.8994852304458618,0.8994852304458618,0.0,95.45059204101562,97.0,20167.89453125,-0.0,1288.3858642578125,1.0,283.1499938964844,285.03424072265625,290.5667724609375,291.9257507324219,293.1499938964844,293.1499938964844,283.1499938964844,17714.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642892360687256,1.0,0.0,0.0,2.558077573776245,2.558089256286621,4.366372365893767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.33837890625,0.0,527.9444580078125,1895.4371337890625,0.0,1341.1387939453125,0.6346955299377441,1.0,0.0,3.0,1.0,0.0
12049260,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.9990000128746032,0.5440621376037598,0.4272781014442444,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8931542038917542,0.339256227016449,0.3701685667037964,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8353951573371887,0.2760452628135681,0.1941601783037185,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7849266529083252,0.2278320640325546,0.2173516899347305,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7552686929702759,0.2026095688343048,0.9190822839736938,285.7597351074219,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2530212402344,285.7601928710937,1.0,0.4673886895179748,1.0,1.0,0.0,1.0,-2.496722221374512,2.4967172145843506,5.016329851059709e-06,1.9306939840316768,0.9047638773918152,0.9047638773918152,0.0,95.48390197753906,100.0,20295.46875,-0.0,1294.89501953125,1.0,283.1499938964844,285.0368957519531,290.58770751953125,291.9520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17668.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646834015846252,1.0,0.0,0.0,2.5703816413879395,2.5703935623168945,4.408476854678156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.6640625,0.0,534.45703125,1895.4371337890625,0.0,1343.97265625,0.6403936743736267,1.0,0.0,3.0,1.0,0.0
12049320,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.9990000128746032,0.5440621376037598,0.4272781014442444,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8931542038917542,0.339256227016449,0.3701685667037964,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8353951573371887,0.2760452628135681,0.1941601783037185,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7849266529083252,0.2278320640325546,0.2173516899347305,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7552686929702759,0.2026095688343048,0.9190822839736938,285.7597351074219,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2530212402344,285.7601928710937,1.0,0.4673886895179748,1.0,1.0,0.0,1.0,-2.496722221374512,2.4967172145843506,5.016329851059709e-06,1.9306939840316768,0.9047638773918152,0.9047638773918152,0.0,95.48390197753906,100.0,20295.46875,-0.0,1294.89501953125,1.0,283.1499938964844,285.0368957519531,290.58770751953125,291.9520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17668.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646834015846252,1.0,0.0,0.0,2.5703816413879395,2.5703935623168945,4.408476854678156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.6640625,0.0,534.45703125,1895.4371337890625,0.0,1343.97265625,0.6403936743736267,1.0,0.0,3.0,1.0,0.0
12049380,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.9990000128746032,0.5434961915016174,0.429481029510498,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8941312432289124,0.3420857191085815,0.3732635080814361,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8347373604774475,0.2767448127269745,0.1946696192026138,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.7847415804862976,0.2288294732570648,0.2183218002319336,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.7542432546615601,0.2027723938226699,0.9199612736701964,285.7553405761719,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2537536621094,285.7554626464844,1.0,0.4692073762416839,1.0,1.0,0.0,1.0,-2.5054335594177246,2.5054285526275635,5.0513572205090895e-06,1.9374185800552368,0.9106789827346802,0.9106789827346802,0.0,96.3319854736328,103.0,20500.0,-0.0,1309.287841796875,1.0,283.1499938964844,285.02301025390625,290.61480712890625,291.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662677526473999,1.0,0.0,0.0,2.6168429851531982,2.6168553829193115,4.569289728806325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.85009765625,0.0,562.6621704101562,1895.4371337890625,0.0,1355.3974609375,0.6518157720565796,1.0,0.0,3.0,1.0,0.0
12049440,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.9990000128746032,0.5434961915016174,0.429481029510498,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8941312432289124,0.3420857191085815,0.3732635080814361,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8347373604774475,0.2767448127269745,0.1946696192026138,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.7847415804862976,0.2288294732570648,0.2183218002319336,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.7542432546615601,0.2027723938226699,0.9199612736701964,285.7553405761719,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2537536621094,285.7554626464844,1.0,0.4692073762416839,1.0,1.0,0.0,1.0,-2.5054335594177246,2.5054285526275635,5.0513572205090895e-06,1.9374185800552368,0.9106789827346802,0.9106789827346802,0.0,96.3319854736328,103.0,20500.0,-0.0,1309.287841796875,1.0,283.1499938964844,285.02301025390625,290.61480712890625,291.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662677526473999,1.0,0.0,0.0,2.6168429851531982,2.6168553829193115,4.569289728806325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.85009765625,0.0,562.6621704101562,1895.4371337890625,0.0,1355.3974609375,0.6518157720565796,1.0,0.0,3.0,1.0,0.0
12049500,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.9990000128746032,0.5427556037902832,0.4314145147800445,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.8940185308456421,0.3434831798076629,0.3748063445091247,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.8339022994041443,0.2770753502845764,0.1949197351932525,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.7841261029243469,0.2293111979961395,0.218802347779274,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.7532521486282349,0.2028302103281021,0.9203556776046752,285.7481384277344,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2540283203125,285.7477111816406,1.0,0.4704088568687439,1.0,1.0,0.0,1.0,-2.5107195377349854,2.510714530944824,5.072690328233875e-06,1.941508293151856,0.9138482809066772,0.9138482809066772,0.0,97.00143432617188,103.0,20631.01953125,-0.0,1318.7276611328125,1.0,283.1499938964844,285.0089111328125,290.6296081542969,292.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18469.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667603611946106,1.0,0.0,0.0,2.6549746990203857,2.654987335205078,4.703423712726362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.451171875,0.0,586.9093627929688,1895.4371337890625,0.0,1365.072021484375,0.658360481262207,1.0,0.0,3.0,1.0,0.0
12049560,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.9990000128746032,0.5417033433914185,0.4338160157203674,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.8935655355453491,0.344867080450058,0.3763369023799896,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.832782506942749,0.2773916721343994,0.1951614320278167,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.783214807510376,0.2297792881727218,0.2192733436822891,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.7519896030426025,0.202867642045021,0.92067950963974,285.7450561523437,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2542419433594,285.74493408203125,1.0,0.4717628359794616,1.0,1.0,0.0,1.0,-2.516448497772217,2.516443490982056,5.095871529192664e-06,1.9459450244903564,0.917252004146576,0.917252004146576,0.0,97.80877685546876,106.0,20744.759765625,-0.0,1329.3504638671875,1.0,283.1499938964844,285.0009765625,290.6438903808594,292.033447265625,293.1499938964844,293.1499938964844,283.1499938964844,18687.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691951751708984,1.0,0.0,0.0,2.680383920669556,2.680396795272827,4.793882339981792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.30224609375,0.0,603.1666259765625,1895.4371337890625,0.0,1376.6483154296875,0.6673234105110168,1.0,0.0,3.0,1.0,0.0
12049620,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.9990000128746032,0.5387595891952515,0.4397278726100921,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8918780088424683,0.3475946485996246,0.3793708682060241,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.829898476600647,0.2779839932918548,0.1956268697977066,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.7807148694992065,0.2306743413209915,0.2201903015375137,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.7488440275192261,0.2028768658638,0.9211059212684632,285.7315979003906,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2525939941406,285.7313537597656,1.0,0.4748246967792511,1.0,1.0,0.0,1.0,-2.52889370918274,2.528888702392578,5.146430794411572e-06,1.9555917978286743,0.9245003461837769,0.9245003461837769,0.0,99.75739288330078,94.0,21016.599609375,-0.0,1353.4183349609375,1.0,283.1499938964844,284.97430419921875,290.6724853515625,292.0784606933594,293.1499938964844,293.1499938964844,283.1499938964844,19452.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731273531913757,1.0,0.0,0.0,2.7556397914886475,2.755653381347656,5.066852395430033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.873046875,0.0,653.7218017578125,1895.4371337890625,0.0,1405.4783935546875,0.6856169104576111,1.0,0.0,3.0,1.0,0.0
12049680,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.9990000128746032,0.5387595891952515,0.4397278726100921,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8918780088424683,0.3475946485996246,0.3793708682060241,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.829898476600647,0.2779839932918548,0.1956268697977066,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.7807148694992065,0.2306743413209915,0.2201903015375137,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.7488440275192261,0.2028768658638,0.9211059212684632,285.7315979003906,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2525939941406,285.7313537597656,1.0,0.4748246967792511,1.0,1.0,0.0,1.0,-2.52889370918274,2.528888702392578,5.146430794411572e-06,1.9555917978286743,0.9245003461837769,0.9245003461837769,0.0,99.75739288330078,94.0,21016.599609375,-0.0,1353.4183349609375,1.0,283.1499938964844,284.97430419921875,290.6724853515625,292.0784606933594,293.1499938964844,293.1499938964844,283.1499938964844,19452.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731273531913757,1.0,0.0,0.0,2.7556397914886475,2.755653381347656,5.066852395430033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.873046875,0.0,653.7218017578125,1895.4371337890625,0.0,1405.4783935546875,0.6856169104576111,1.0,0.0,3.0,1.0,0.0
12049740,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.9990000128746032,0.5363088250160217,0.4337191581726074,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.8983790278434753,0.3502315878868103,0.3821824491024017,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.8338891863822937,0.2784899771213531,0.1959511190652847,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.7852751612663269,0.2314825803041458,0.2209144532680511,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.751989483833313,0.2027731090784073,0.9204732775688172,285.70806884765625,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2510681152344,285.7069396972656,1.0,0.4726707637310028,1.0,1.0,0.0,1.0,-2.5251331329345703,2.52512788772583,5.131683337822324e-06,1.9529602527618408,0.9323059916496276,0.9323059916496276,0.0,98.08753967285156,97.0,21199.662109375,-0.0,1341.45947265625,1.0,283.1499938964844,284.9374694824219,290.6986389160156,292.1192932128906,293.1499938964844,293.1499938964844,283.1499938964844,20320.98828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774424910545349,1.0,0.0,0.0,2.838840246200561,2.838854551315308,5.37743574113847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.15869140625,0.0,712.8553466796875,1895.4371337890625,0.0,1437.48486328125,0.7057874798774719,1.0,0.0,3.0,1.0,0.0
12049800,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.9990000128746032,0.5363088250160217,0.4337191581726074,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.8983790278434753,0.3502315878868103,0.3821824491024017,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.8338891863822937,0.2784899771213531,0.1959511190652847,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.7852751612663269,0.2314825803041458,0.2209144532680511,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.751989483833313,0.2027731090784073,0.9204732775688172,285.70806884765625,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2510681152344,285.7069396972656,1.0,0.4726707637310028,1.0,1.0,0.0,1.0,-2.5251331329345703,2.52512788772583,5.131683337822324e-06,1.9529602527618408,0.9323059916496276,0.9323059916496276,0.0,98.08753967285156,97.0,21199.662109375,-0.0,1341.45947265625,1.0,283.1499938964844,284.9374694824219,290.6986389160156,292.1192932128906,293.1499938964844,293.1499938964844,283.1499938964844,20320.98828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774424910545349,1.0,0.0,0.0,2.838840246200561,2.838854551315308,5.37743574113847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.15869140625,0.0,712.8553466796875,1895.4371337890625,0.0,1437.48486328125,0.7057874798774719,1.0,0.0,3.0,1.0,0.0
12049860,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826171875,0.9990000128746032,0.5353732705116272,0.4311650693416595,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.9024551510810852,0.3528331220149994,0.3849699795246124,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.8358445167541504,0.2789643108844757,0.196263775229454,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.78773432970047,0.2322642058134079,0.2216271758079528,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.7532660961151123,0.202676385641098,0.9198761582374572,285.68267822265625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.250244140625,285.6820068359375,1.0,0.4725311696529388,1.0,1.0,0.0,1.0,-2.5254783630371094,2.525473117828369,5.1328174777154345e-06,1.9530906677246087,0.9406887292861938,0.9406887292861938,0.0,97.43840789794922,100.0,21404.689453125,-0.0,1339.107666015625,1.0,283.1499938964844,284.899658203125,290.7207946777344,292.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,21260.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810411810874939,1.0,0.0,0.0,2.927288770675659,2.9273040294647217,5.717741373700846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.470703125,0.0,779.5060424804688,1895.4371337890625,0.0,1464.466796875,0.7271897196769714,1.0,0.0,3.0,1.0,0.0
