time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049920,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826171875,0.9990000128746032,0.5353732705116272,0.4311650693416595,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.9024551510810852,0.3528331220149994,0.3849699795246124,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.8358445167541504,0.2789643108844757,0.196263775229454,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.78773432970047,0.2322642058134079,0.2216271758079528,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.7532660961151123,0.202676385641098,0.9198761582374572,285.68267822265625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.250244140625,285.6820068359375,1.0,0.4725311696529388,1.0,1.0,0.0,1.0,-2.5254783630371094,2.525473117828369,5.1328174777154345e-06,1.9530906677246087,0.9406887292861938,0.9406887292861938,0.0,97.43840789794922,100.0,21404.689453125,-0.0,1339.107666015625,1.0,283.1499938964844,284.899658203125,290.7207946777344,292.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,21260.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810411810874939,1.0,0.0,0.0,2.927288770675659,2.9273040294647217,5.717741373700846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.470703125,0.0,779.5060424804688,1895.4371337890625,0.0,1464.466796875,0.7271897196769714,1.0,0.0,3.0,1.0,0.0
12049980,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.9990000128746032,0.5338295102119446,0.4322467744350433,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.9039534330368042,0.3554304540157318,0.3877924680709839,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.8356326818466187,0.2794297933578491,0.1965966969728469,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7879585027694702,0.2330357134342193,0.2223677039146423,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.7525666952133179,0.202588215470314,0.9195348620414734,285.662109375,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2490234375,285.6615600585937,1.0,0.4735958874225616,1.0,1.0,0.0,1.0,-2.530603408813477,2.5305981636047363,5.1536449063860346e-06,1.957043170928955,0.9498232007026672,0.9498232007026672,0.0,97.88683319091795,103.0,21648.66796875,-0.0,1347.5167236328125,1.0,283.1499938964844,284.86541748046875,290.74530029296875,292.19097900390625,293.1499938964844,293.1499938964844,283.1499938964844,22244.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843076944351196,1.0,0.0,0.0,3.019395589828491,3.019411563873291,6.083217840568977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.52490234375,0.0,853.10498046875,1895.4371337890625,0.0,1489.1815185546875,0.7494329214096069,1.0,0.0,3.0,1.0,0.0
12050040,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.9990000128746032,0.5338295102119446,0.4322467744350433,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.9039534330368042,0.3554304540157318,0.3877924680709839,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.8356326818466187,0.2794297933578491,0.1965966969728469,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7879585027694702,0.2330357134342193,0.2223677039146423,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.7525666952133179,0.202588215470314,0.9195348620414734,285.662109375,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2490234375,285.6615600585937,1.0,0.4735958874225616,1.0,1.0,0.0,1.0,-2.530603408813477,2.5305981636047363,5.1536449063860346e-06,1.957043170928955,0.9498232007026672,0.9498232007026672,0.0,97.88683319091795,103.0,21648.66796875,-0.0,1347.5167236328125,1.0,283.1499938964844,284.86541748046875,290.74530029296875,292.19097900390625,293.1499938964844,293.1499938964844,283.1499938964844,22244.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843076944351196,1.0,0.0,0.0,3.019395589828491,3.019411563873291,6.083217840568977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.52490234375,0.0,853.10498046875,1895.4371337890625,0.0,1489.1815185546875,0.7494329214096069,1.0,0.0,3.0,1.0,0.0
12050100,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.9990000128746032,0.5327058434486389,0.4337233006954193,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.9040333032608032,0.3567288815975189,0.3892156481742859,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.8349722027778625,0.2796609699726105,0.1967696845531463,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7874959111213684,0.2334185987710952,0.222745344042778,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.7517034411430359,0.2025375515222549,0.9193950891494752,285.6508178710937,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2482604980469,285.6500549316406,1.0,0.4744786024093628,1.0,1.0,0.0,1.0,-2.5343568325042725,2.534351587295532,5.1689412430278026e-06,1.9599462747573853,0.9546594619750975,0.9546594619750975,0.0,98.39210510253906,103.0,21790.20703125,-0.0,1354.4578857421875,1.0,283.1499938964844,284.8460693359375,290.7589416503906,292.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,22868.3671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860278248786926,1.0,0.0,0.0,3.0745086669921875,3.0745253562927246,6.307319040388393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.18896484375,0.0,899.4447631835938,1895.4371337890625,0.0,1502.280029296875,0.759964108467102,1.0,0.0,3.0,1.0,0.0
12050160,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9990000128746032,0.5313289165496826,0.4357189238071441,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.9037390351295472,0.3580271601676941,0.3906414806842804,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446533203125,0.8340075016021729,0.2798915803432464,0.1969441473484039,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.7867166996002197,0.2337996810674667,0.2231247127056121,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.7505552172660828,0.2024783939123153,0.9192412495613098,285.6445617675781,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.24737548828125,285.6441650390625,1.0,0.4755488038063049,1.0,1.0,0.0,1.0,-2.538723945617676,2.5387187004089355,5.1867732508981135e-06,1.9633266925811768,0.95939701795578,0.95939701795578,0.0,99.05368041992188,91.0,21916.16015625,-0.0,1362.8763427734375,1.0,283.1499938964844,284.833740234375,290.7726135253906,292.2332763671875,293.1499938964844,293.1499938964844,283.1499938964844,23263.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878064870834351,1.0,0.0,0.0,3.1138806343078613,3.113897562026977,6.469895197369624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.52490234375,0.0,933.2042236328124,1895.4371337890625,0.0,1515.885009765625,0.7722135186195374,1.0,0.0,3.0,1.0,0.0
12050220,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.9990000128746032,0.5293545722961426,0.4277809560298919,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.9120476841926576,0.3605799674987793,0.3933278322219848,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8391468524932861,0.280312180519104,0.1971874833106994,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.7924379110336304,0.2345190942287445,0.2237367182970047,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220397949219,0.7547351717948914,0.2023078799247741,0.9181636571884156,285.62164306640625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24615478515625,285.62060546875,1.0,0.4725677669048309,1.0,1.0,0.0,1.0,-2.531746864318848,2.5317418575286865,5.158819021744421e-06,1.9581897258758545,0.9681987762451172,0.9681987762451172,0.0,96.7982406616211,94.0,22084.79296875,-0.0,1344.2584228515625,1.0,283.1499938964844,284.7972717285156,290.7996520996094,292.2735900878906,293.1499938964844,293.1499938964844,283.1499938964844,24342.21484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915136575698853,1.0,0.0,0.0,3.2086644172668457,3.2086822986602783,6.869765343253675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.28759765625,0.0,1018.6798706054688,1895.4371337890625,0.0,1544.4345703125,0.7950884103775024,1.0,0.0,3.0,1.0,0.0
12050280,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.9990000128746032,0.5293545722961426,0.4277809560298919,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.9120476841926576,0.3605799674987793,0.3933278322219848,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8391468524932861,0.280312180519104,0.1971874833106994,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.7924379110336304,0.2345190942287445,0.2237367182970047,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220397949219,0.7547351717948914,0.2023078799247741,0.9181636571884156,285.62164306640625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24615478515625,285.62060546875,1.0,0.4725677669048309,1.0,1.0,0.0,1.0,-2.531746864318848,2.5317418575286865,5.158819021744421e-06,1.9581897258758545,0.9681987762451172,0.9681987762451172,0.0,96.7982406616211,94.0,22084.79296875,-0.0,1344.2584228515625,1.0,283.1499938964844,284.7972717285156,290.7996520996094,292.2735900878906,293.1499938964844,293.1499938964844,283.1499938964844,24342.21484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915136575698853,1.0,0.0,0.0,3.2086644172668457,3.2086822986602783,6.869765343253675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.28759765625,0.0,1018.6798706054688,1895.4371337890625,0.0,1544.4345703125,0.7950884103775024,1.0,0.0,3.0,1.0,0.0
12050340,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.9990000128746032,0.5288959741592407,0.4237211644649505,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.9177507758140564,0.3631376326084137,0.3960403800010681,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.8420291543006897,0.2807408273220062,0.1974510848522186,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.7958166599273682,0.2352483868598938,0.2243773192167282,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.7568637132644653,0.2021897435188293,0.917354702949524,285.5999755859375,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.245849609375,285.5994567871094,1.0,0.4718167781829834,1.0,1.0,0.0,1.0,-2.52980375289917,2.5297985076904297,5.150582637725165e-06,1.9565231800079343,0.976694107055664,0.976694107055664,0.0,95.70111083984376,97.0,22275.119140625,-0.0,1337.0782470703125,1.0,283.1499938964844,284.7635498046875,290.82330322265625,292.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,25446.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945590376853943,1.0,0.0,0.0,3.302609205245972,3.3026280403137207,7.277926101778576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3388671875,0.0,1108.4874267578125,1895.4371337890625,0.0,1568.0811767578125,0.8177694082260132,1.0,0.0,3.0,1.0,0.0
12050400,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.9990000128746032,0.5288959741592407,0.4237211644649505,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.9177507758140564,0.3631376326084137,0.3960403800010681,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.8420291543006897,0.2807408273220062,0.1974510848522186,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.7958166599273682,0.2352483868598938,0.2243773192167282,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.7568637132644653,0.2021897435188293,0.917354702949524,285.5999755859375,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.245849609375,285.5994567871094,1.0,0.4718167781829834,1.0,1.0,0.0,1.0,-2.52980375289917,2.5297985076904297,5.150582637725165e-06,1.9565231800079343,0.976694107055664,0.976694107055664,0.0,95.70111083984376,97.0,22275.119140625,-0.0,1337.0782470703125,1.0,283.1499938964844,284.7635498046875,290.82330322265625,292.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,25446.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945590376853943,1.0,0.0,0.0,3.302609205245972,3.3026280403137207,7.277926101778576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3388671875,0.0,1108.4874267578125,1895.4371337890625,0.0,1568.0811767578125,0.8177694082260132,1.0,0.0,3.0,1.0,0.0
12050460,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9990000128746032,0.5278162360191345,0.423652321100235,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.9202933311462402,0.3657214939594269,0.39882692694664,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.8424887657165527,0.2811905145645141,0.197759672999382,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.7967122197151184,0.2359956204891204,0.225077211856842,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.7567995190620422,0.2021101117134094,0.9169673323631288,285.58477783203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24530029296875,285.58447265625,1.0,0.472438633441925,1.0,1.0,0.0,1.0,-2.533374786376953,2.533369541168213,5.165043603483355e-06,1.9592406749725344,0.9850375652313232,0.9850375652313232,0.0,95.80196380615234,100.0,22505.451171875,-0.0,1342.026611328125,1.0,283.1499938964844,284.7354431152344,290.8490905761719,292.3461303710937,293.1499938964844,293.1499938964844,283.1499938964844,26563.064453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974122524261475,1.0,0.0,0.0,3.3952975273132324,3.395317554473877,7.692172516726714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.19970703125,0.0,1202.1510009765625,1895.4371337890625,0.0,1590.39111328125,0.840148389339447,1.0,0.0,3.0,1.0,0.0
12050520,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9990000128746032,0.5278162360191345,0.423652321100235,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.9202933311462402,0.3657214939594269,0.39882692694664,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.8424887657165527,0.2811905145645141,0.197759672999382,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.7967122197151184,0.2359956204891204,0.225077211856842,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.7567995190620422,0.2021101117134094,0.9169673323631288,285.58477783203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24530029296875,285.58447265625,1.0,0.472438633441925,1.0,1.0,0.0,1.0,-2.533374786376953,2.533369541168213,5.165043603483355e-06,1.9592406749725344,0.9850375652313232,0.9850375652313232,0.0,95.80196380615234,100.0,22505.451171875,-0.0,1342.026611328125,1.0,283.1499938964844,284.7354431152344,290.8490905761719,292.3461303710937,293.1499938964844,293.1499938964844,283.1499938964844,26563.064453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974122524261475,1.0,0.0,0.0,3.3952975273132324,3.395317554473877,7.692172516726714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.19970703125,0.0,1202.1510009765625,1895.4371337890625,0.0,1590.39111328125,0.840148389339447,1.0,0.0,3.0,1.0,0.0
12050580,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.9990000128746032,0.5257679224014282,0.4262599050998688,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.9206364154815674,0.3683266639709472,0.4016683101654053,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.8413141369819641,0.2816585600376129,0.1981009989976883,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.7959321737289429,0.2367563396692276,0.2258171588182449,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.7552268505096436,0.2020284831523895,0.916735827922821,285.5736694335937,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24444580078125,285.57354736328125,1.0,0.4740776419639587,1.0,1.0,0.0,1.0,-2.540494918823242,2.540489673614502,5.194036020839121e-06,1.964708924293518,0.9932618737220764,0.9932618737220764,0.0,96.6971435546875,88.0,22759.98828125,-0.0,1354.932373046875,1.0,283.1499938964844,284.7112121582031,290.876953125,292.3883361816406,293.1499938964844,293.1499938964844,283.1499938964844,27685.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006036639213562,1.0,0.0,0.0,3.4864821434021,3.4865031242370605,8.110884550660558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.9013671875,0.0,1299.3216552734375,1895.4371337890625,0.0,1615.520263671875,0.8621655702590942,1.0,0.0,3.0,1.0,0.0
12050640,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.9990000128746032,0.5257679224014282,0.4262599050998688,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.9206364154815674,0.3683266639709472,0.4016683101654053,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.8413141369819641,0.2816585600376129,0.1981009989976883,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.7959321737289429,0.2367563396692276,0.2258171588182449,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.7552268505096436,0.2020284831523895,0.916735827922821,285.5736694335937,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24444580078125,285.57354736328125,1.0,0.4740776419639587,1.0,1.0,0.0,1.0,-2.540494918823242,2.540489673614502,5.194036020839121e-06,1.964708924293518,0.9932618737220764,0.9932618737220764,0.0,96.6971435546875,88.0,22759.98828125,-0.0,1354.932373046875,1.0,283.1499938964844,284.7112121582031,290.876953125,292.3883361816406,293.1499938964844,293.1499938964844,283.1499938964844,27685.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006036639213562,1.0,0.0,0.0,3.4864821434021,3.4865031242370605,8.110884550660558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.9013671875,0.0,1299.3216552734375,1895.4371337890625,0.0,1615.520263671875,0.8621655702590942,1.0,0.0,3.0,1.0,0.0
12050700,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9990000128746032,0.5246773362159729,0.4233818650245666,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.9242873191833496,0.3696197271347046,0.4030430614948272,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.8433100581169128,0.2818837463855743,0.1982419639825821,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.7981815934181213,0.2371258288621902,0.2261445969343185,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.7567967176437378,0.2019662857055664,0.9163714647293092,285.5653991699219,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2440490722656,285.5645751953125,1.0,0.4729444980621338,1.0,1.0,0.0,1.0,-2.538613557815552,2.5386083126068115,5.186680937185884e-06,1.963422775268555,0.9972845911979676,0.9972845911979676,0.0,95.91622161865234,88.0,22859.361328125,-0.0,1349.153076171875,1.0,283.1499938964844,284.6953125,290.8911437988281,292.4101257324219,293.1499938964844,293.1499938964844,283.1499938964844,28376.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023812532424927,1.0,0.0,0.0,3.539431095123291,3.5394527912139893,8.35911407648382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.10400390625,0.0,1358.2896728515625,1895.4371337890625,0.0,1629.5960693359375,0.8721768260002136,1.0,0.0,3.0,1.0,0.0
12050760,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.9990000128746032,0.5242522954940796,0.4175357520580292,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.930497944355011,0.370902955532074,0.4043692648410797,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.8472052812576294,0.282101422548294,0.1983529776334762,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578308105469,0.8023436665534973,0.2374876886606216,0.2264312803745269,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.7600982785224915,0.2018998712301254,0.915803849697113,285.5576171875,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.2440185546875,285.5568542480469,1.0,0.4708678722381592,1.0,1.0,0.0,1.0,-2.532776355743408,2.532771110534668,5.162945853953715e-06,1.958951115608216,1.0,1.0,0.0,94.2642593383789,91.0,22908.931640625,-0.0,1334.6229248046875,1.0,283.1499938964844,284.6827392578125,290.9035949707031,292.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,28827.548828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704045832157135,1.0,0.0,0.0,3.575801610946656,3.5758235454559326,8.531789035259862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.689453125,0.0,1399.6007080078125,1895.4371337890625,0.0,1642.8272705078125,0.8837296366691589,1.0,0.0,3.0,1.0,0.0
12050820,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.9990000128746032,0.5242956280708313,0.4128633439540863,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.9370173811912536,0.3734970390796661,0.4071109592914581,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.8506632447242737,0.2825665771961212,0.1986355781555175,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.806233286857605,0.2382420301437378,0.2270871549844741,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7627599835395813,0.2018350958824157,0.9151968359947203,285.5441589355469,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2445983886719,285.54400634765625,1.0,0.4699597060680389,1.0,1.0,0.0,1.0,-2.5304110050201416,2.5304057598114014,5.1528681979107205e-06,1.956898093223572,1.0,1.0,0.0,93.02490997314452,94.0,23076.650390625,-0.0,1326.3031005859375,1.0,283.1499938964844,284.6590881347656,290.9258728027344,292.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,30139.166015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706788957118988,1.0,0.0,0.0,3.6567018032073975,3.6567249298095694,8.922208962758305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.318359375,0.0,1496.705078125,1895.4371337890625,0.0,1664.737060546875,0.9034945368766784,1.0,0.0,3.0,1.0,0.0
12050880,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.9990000128746032,0.5242956280708313,0.4128633439540863,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.9370173811912536,0.3734970390796661,0.4071109592914581,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.8506632447242737,0.2825665771961212,0.1986355781555175,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.806233286857605,0.2382420301437378,0.2270871549844741,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7627599835395813,0.2018350958824157,0.9151968359947203,285.5441589355469,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2445983886719,285.54400634765625,1.0,0.4699597060680389,1.0,1.0,0.0,1.0,-2.5304110050201416,2.5304057598114014,5.1528681979107205e-06,1.956898093223572,1.0,1.0,0.0,93.02490997314452,94.0,23076.650390625,-0.0,1326.3031005859375,1.0,283.1499938964844,284.6590881347656,290.9258728027344,292.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,30139.166015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706788957118988,1.0,0.0,0.0,3.6567018032073975,3.6567249298095694,8.922208962758305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.318359375,0.0,1496.705078125,1895.4371337890625,0.0,1664.737060546875,0.9034945368766784,1.0,0.0,3.0,1.0,0.0
12050940,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.9990000128746032,0.5237433910369873,0.4123294949531555,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.939983069896698,0.3761326670646667,0.4099437594413757,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.8514873385429382,0.2830683588981628,0.1989745050668716,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.8074589371681213,0.2390281409025192,0.2278160154819488,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.7630508542060852,0.2018204033374786,0.9150663018226624,285.5378723144531,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2449645996094,285.5379333496094,1.0,0.4704832136631012,1.0,1.0,0.0,1.0,-2.533851146697998,2.533845901489258,5.166668870515423e-06,1.959448337554932,1.0,1.0,0.0,93.00521850585938,97.0,23285.181640625,-0.0,1330.5516357421875,1.0,283.1499938964844,284.6419677734375,290.94970703125,292.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,31382.82421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093085646629333,1.0,0.0,0.0,3.731384515762329,3.7314083576202393,9.290375828641118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.751953125,0.0,1590.294921875,1895.4371337890625,0.0,1684.9747314453125,0.9217888116836548,1.0,0.0,3.0,1.0,0.0
12051000,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.9990000128746032,0.5237433910369873,0.4123294949531555,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.939983069896698,0.3761326670646667,0.4099437594413757,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.8514873385429382,0.2830683588981628,0.1989745050668716,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.8074589371681213,0.2390281409025192,0.2278160154819488,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.7630508542060852,0.2018204033374786,0.9150663018226624,285.5378723144531,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2449645996094,285.5379333496094,1.0,0.4704832136631012,1.0,1.0,0.0,1.0,-2.533851146697998,2.533845901489258,5.166668870515423e-06,1.959448337554932,1.0,1.0,0.0,93.00521850585938,97.0,23285.181640625,-0.0,1330.5516357421875,1.0,283.1499938964844,284.6419677734375,290.94970703125,292.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,31382.82421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093085646629333,1.0,0.0,0.0,3.731384515762329,3.7314083576202393,9.290375828641118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.751953125,0.0,1590.294921875,1895.4371337890625,0.0,1684.9747314453125,0.9217888116836548,1.0,0.0,3.0,1.0,0.0
12051060,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.9990000128746032,0.5222294330596924,0.4145918786525726,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.9405516386032104,0.3788013458251953,0.4128456115722656,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.8505095839500427,0.2836005985736847,0.1993555575609207,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.8069013357162476,0.2398387789726257,0.2285965085029602,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.7616913914680481,0.2018139362335205,0.9151408672332764,285.53564453125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.24493408203125,285.535888671875,1.0,0.472073346376419,1.0,1.0,0.0,1.0,-2.541083574295044,2.541078329086304,5.195986432227073e-06,1.964933514595032,1.0,1.0,0.0,93.79876708984376,100.0,23518.634765625,-0.0,1343.12939453125,1.0,283.1499938964844,284.6288452148437,290.9751281738281,292.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,32578.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121647596359253,1.0,0.0,0.0,3.801789522171021,3.801814317703247,9.64427044891636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.9755859375,0.0,1682.0230712890625,1895.4371337890625,0.0,1708.0455322265625,0.9390534162521362,1.0,0.0,3.0,1.0,0.0
12051120,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.9990000128746032,0.5222294330596924,0.4145918786525726,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.9405516386032104,0.3788013458251953,0.4128456115722656,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.8505095839500427,0.2836005985736847,0.1993555575609207,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.8069013357162476,0.2398387789726257,0.2285965085029602,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.7616913914680481,0.2018139362335205,0.9151408672332764,285.53564453125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.24493408203125,285.535888671875,1.0,0.472073346376419,1.0,1.0,0.0,1.0,-2.541083574295044,2.541078329086304,5.195986432227073e-06,1.964933514595032,1.0,1.0,0.0,93.79876708984376,100.0,23518.634765625,-0.0,1343.12939453125,1.0,283.1499938964844,284.6288452148437,290.9751281738281,292.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,32578.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121647596359253,1.0,0.0,0.0,3.801789522171021,3.801814317703247,9.64427044891636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.9755859375,0.0,1682.0230712890625,1895.4371337890625,0.0,1708.0455322265625,0.9390534162521362,1.0,0.0,3.0,1.0,0.0
12051180,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.9990000128746032,0.5196976661682129,0.4189297556877136,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9393699169158936,0.3814912438392639,0.4157966077327728,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.8482314348220825,0.2841552793979645,0.1997685581445694,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.8050268888473511,0.2406659424304962,0.229414701461792,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.7591171860694885,0.2017896920442581,0.9152575135231018,285.5362548828125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2445983886719,285.5365905761719,1.0,0.4744358360767364,1.0,1.0,0.0,1.0,-2.5509960651397705,2.5509910583496094,5.2363830036483705e-06,1.9724900722503664,1.0,1.0,0.0,95.20093536376952,103.0,23769.46484375,-0.0,1361.8414306640625,1.0,283.1499938964844,284.6184997558594,291.00048828125,292.5731811523437,293.1499938964844,293.1499938964844,283.04998779296875,33742.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155323624610901,1.0,0.0,0.0,3.869099140167236,3.8691248893737793,9.98879272628983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.32958984375,0.0,1772.9537353515625,1895.4371337890625,0.0,1735.421142578125,0.9545714259147644,1.0,0.0,3.0,1.0,0.0
12051240,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.9990000128746032,0.5196976661682129,0.4189297556877136,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9393699169158936,0.3814912438392639,0.4157966077327728,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.8482314348220825,0.2841552793979645,0.1997685581445694,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.8050268888473511,0.2406659424304962,0.229414701461792,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.7591171860694885,0.2017896920442581,0.9152575135231018,285.5362548828125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2445983886719,285.5365905761719,1.0,0.4744358360767364,1.0,1.0,0.0,1.0,-2.5509960651397705,2.5509910583496094,5.2363830036483705e-06,1.9724900722503664,1.0,1.0,0.0,95.20093536376952,103.0,23769.46484375,-0.0,1361.8414306640625,1.0,283.1499938964844,284.6184997558594,291.00048828125,292.5731811523437,293.1499938964844,293.1499938964844,283.04998779296875,33742.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155323624610901,1.0,0.0,0.0,3.869099140167236,3.8691248893737793,9.98879272628983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.32958984375,0.0,1772.9537353515625,1895.4371337890625,0.0,1735.421142578125,0.9545714259147644,1.0,0.0,3.0,1.0,0.0
12051300,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.9990000128746032,0.5179093480110168,0.4217520356178283,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.9382143616676332,0.3827535808086395,0.4172574281692505,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.8466810584068298,0.2843615412712097,0.1999686062335968,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822082519531,0.8036637306213379,0.2410264164209365,0.2298187166452407,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.7574434876441956,0.201716274023056,0.9152348637580872,285.48101806640625,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2435607910156,285.47723388671875,1.0,0.475831925868988,1.0,1.0,0.0,1.0,-2.5566117763519287,2.5566065311431885,5.259362296783365e-06,1.9767831563949585,1.0,1.0,0.0,96.09253692626952,103.0,24096.4140625,-0.0,1372.9246826171875,1.0,283.0647888183594,284.546875,291.03729248046875,292.6540222167969,293.1499938964844,293.1499938964844,283.04998779296875,34331.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211061120033264,1.0,0.0,0.0,3.9027352333068848,3.902761697769165,1.0163223578274485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.7900390625,0.0,1819.596923828125,1895.4371337890625,0.0,1781.1319580078125,0.960904896259308,1.0,0.0,3.0,1.0,0.0
12051360,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.9990000128746032,0.5156875848770142,0.4251558780670166,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.9364619851112366,0.3839159309864044,0.4185882210731506,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.844683825969696,0.2844778597354889,0.2000951915979385,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8018482327461243,0.2413151413202285,0.2301483154296875,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.7553576231002808,0.201563075184822,0.9148486256599426,285.464599609375,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.2414855957031,285.4644775390625,1.0,0.4773211181163788,1.0,1.0,0.0,1.0,-2.562175989151001,2.5621707439422607,5.282182883092901e-06,1.9810374975204468,1.0,1.0,0.0,97.1340560913086,91.0,24224.904296875,-0.0,1384.6412353515625,1.0,283.052001953125,284.5283508300781,291.0452880859375,292.65789794921875,293.1499938964844,293.1499938964844,282.75,34708.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251070141792297,1.0,0.0,0.0,3.9241106510162354,3.924137115478516,1.027485609483847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.87548828125,0.0,1849.6588134765625,1895.4371337890625,0.0,1814.2437744140625,0.9659907817840576,1.0,0.0,3.0,1.0,0.0
12051420,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.9990000128746032,0.5106551051139832,0.4205325543880462,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.9420354962348938,0.3854658007621765,0.4204970598220825,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8473829627037048,0.2840204536914825,0.1999075710773468,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.8050459027290344,0.2413424700498581,0.2303083091974258,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.7572007179260254,0.2007211744785308,0.9116933941841124,285.2347106933594,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.2314758300781,285.2327575683594,1.0,0.474872887134552,1.0,1.0,0.0,1.0,-2.554816246032715,2.5548110008239746,5.252226401353255e-06,1.9755197763442995,1.0,1.0,0.0,95.73262786865234,79.0,24932.1171875,-0.0,1369.0372314453125,1.0,282.7560119628906,284.2663269042969,291.1059875488281,292.7956848144531,293.1499938964844,293.1499938964844,282.45001220703125,35228.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458664178848267,1.0,0.0,0.0,3.953401565551758,3.953428506851196,1.04288199054281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.5048828125,0.0,1891.388671875,1895.4371337890625,0.0,1989.798095703125,0.9729594588279724,1.0,0.0,3.0,1.0,0.0
12051480,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.9990000128746032,0.5106551051139832,0.4205325543880462,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.9420354962348938,0.3854658007621765,0.4204970598220825,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8473829627037048,0.2840204536914825,0.1999075710773468,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.8050459027290344,0.2413424700498581,0.2303083091974258,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.7572007179260254,0.2007211744785308,0.9116933941841124,285.2347106933594,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.2314758300781,285.2327575683594,1.0,0.474872887134552,1.0,1.0,0.0,1.0,-2.554816246032715,2.5548110008239746,5.252226401353255e-06,1.9755197763442995,1.0,1.0,0.0,95.73262786865234,79.0,24932.1171875,-0.0,1369.0372314453125,1.0,282.7560119628906,284.2663269042969,291.1059875488281,292.7956848144531,293.1499938964844,293.1499938964844,282.45001220703125,35228.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458664178848267,1.0,0.0,0.0,3.953401565551758,3.953428506851196,1.04288199054281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.5048828125,0.0,1891.388671875,1895.4371337890625,0.0,1989.798095703125,0.9729594588279724,1.0,0.0,3.0,1.0,0.0
12051540,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.5072313547134399,0.4073379039764404,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9540370106697084,0.386320024728775,0.4214262366294861,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8551048636436462,0.2829425632953644,0.1991499960422516,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.813023030757904,0.2408356219530105,0.2298080325126648,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7634871006011963,0.1993870735168457,0.905548334121704,285.0052795410156,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2176513671875,285.003173828125,1.0,0.4685971736907959,1.0,1.0,0.0,1.0,-2.531050443649292,2.531045198440552,5.154927748662885e-06,1.95711612701416,1.0,1.0,0.0,91.6910629272461,97.0,25608.595703125,-0.0,1321.3397216796875,1.0,282.4559936523437,284.0004577636719,291.1148986816406,292.8571472167969,293.1499938964844,293.1499938964844,282.1499938964844,35540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638121843338013,1.0,0.0,0.0,3.970860242843628,3.9708874225616455,1.0521132480789674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.02392578125,0.0,1916.5572509765625,1895.4371337890625,0.0,2146.092041015625,0.9771124124526978,1.0,0.0,3.0,1.0,0.0
12051600,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.5072313547134399,0.4073379039764404,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9540370106697084,0.386320024728775,0.4214262366294861,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8551048636436462,0.2829425632953644,0.1991499960422516,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.813023030757904,0.2408356219530105,0.2298080325126648,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7634871006011963,0.1993870735168457,0.905548334121704,285.0052795410156,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2176513671875,285.003173828125,1.0,0.4685971736907959,1.0,1.0,0.0,1.0,-2.531050443649292,2.531045198440552,5.154927748662885e-06,1.95711612701416,1.0,1.0,0.0,91.6910629272461,97.0,25608.595703125,-0.0,1321.3397216796875,1.0,282.4559936523437,284.0004577636719,291.1148986816406,292.8571472167969,293.1499938964844,293.1499938964844,282.1499938964844,35540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638121843338013,1.0,0.0,0.0,3.970860242843628,3.9708874225616455,1.0521132480789674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.02392578125,0.0,1916.5572509765625,1895.4371337890625,0.0,2146.092041015625,0.9771124124526978,1.0,0.0,3.0,1.0,0.0
12051660,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.9990000128746032,0.5031724572181702,0.4143090844154358,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.9487857818603516,0.3869499266147613,0.4222241640090942,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8492973446846008,0.2816765010356903,0.1983391493558883,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.8078659176826477,0.2401469647884369,0.2292539775371551,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.7575371861457825,0.197924718260765,0.899423360824585,284.80035400390625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.202880859375,284.7995300292969,1.0,0.4706380665302276,1.0,1.0,0.0,1.0,-2.531223058700561,2.5312178134918213,5.1544702728278935e-06,1.9566603899002075,0.9966479539871216,0.9966479539871216,0.0,93.36904907226562,100.0,26548.03125,-0.0,1328.8140869140625,1.0,282.156005859375,283.7527770996094,291.11669921875,292.9095458984375,293.1499938964844,293.1499938964844,281.8500061035156,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779281139373779,1.0,0.0,0.0,3.9783992767333984,3.978426694869995,1.0561120689089876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.22705078125,0.0,1928.659423828125,1895.4371337890625,0.0,2271.55810546875,0.9789843559265136,1.0,0.0,3.0,1.0,0.0
12051720,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.9990000128746032,0.5031724572181702,0.4143090844154358,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.9487857818603516,0.3869499266147613,0.4222241640090942,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8492973446846008,0.2816765010356903,0.1983391493558883,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.8078659176826477,0.2401469647884369,0.2292539775371551,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.7575371861457825,0.197924718260765,0.899423360824585,284.80035400390625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.202880859375,284.7995300292969,1.0,0.4706380665302276,1.0,1.0,0.0,1.0,-2.531223058700561,2.5312178134918213,5.1544702728278935e-06,1.9566603899002075,0.9966479539871216,0.9966479539871216,0.0,93.36904907226562,100.0,26548.03125,-0.0,1328.8140869140625,1.0,282.156005859375,283.7527770996094,291.11669921875,292.9095458984375,293.1499938964844,293.1499938964844,281.8500061035156,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779281139373779,1.0,0.0,0.0,3.9783992767333984,3.978426694869995,1.0561120689089876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.22705078125,0.0,1928.659423828125,1895.4371337890625,0.0,2271.55810546875,0.9789843559265136,1.0,0.0,3.0,1.0,0.0
