time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051780,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.9990000128746032,0.4950553178787231,0.4242031574249267,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058654785156,0.9409441351890564,0.3874041438102722,0.4228783547878265,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8417326211929321,0.2802659273147583,0.1974556148052215,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.606201171875,0.8006042242050171,0.2393039613962173,0.228594496846199,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.7499167919158936,0.1962195932865142,0.8925731182098389,284.6058959960937,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.18682861328125,284.6049499511719,1.0,0.4726236462593078,1.0,1.0,0.0,1.0,-2.5337185859680176,2.5337135791778564,5.164606591279153e-06,1.9585740566253664,0.9904190301895142,0.9904190301895142,0.0,95.9113998413086,103.0,27565.927734375,-0.0,1342.932373046875,1.0,281.8558959960937,283.5146179199219,291.1300354003906,292.98101806640625,293.1499938964844,293.1499938964844,281.54998779296875,36071.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914773225784302,1.0,0.0,0.0,3.97648811340332,3.976515531539917,1.0550976412559976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.0791015625,0.0,1928.22216796875,1895.4371337890625,0.0,2393.77392578125,0.9787036776542664,1.0,0.0,3.0,1.0,0.0
12051840,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.9990000128746032,0.4950553178787231,0.4242031574249267,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058654785156,0.9409441351890564,0.3874041438102722,0.4228783547878265,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8417326211929321,0.2802659273147583,0.1974556148052215,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.606201171875,0.8006042242050171,0.2393039613962173,0.228594496846199,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.7499167919158936,0.1962195932865142,0.8925731182098389,284.6058959960937,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.18682861328125,284.6049499511719,1.0,0.4726236462593078,1.0,1.0,0.0,1.0,-2.5337185859680176,2.5337135791778564,5.164606591279153e-06,1.9585740566253664,0.9904190301895142,0.9904190301895142,0.0,95.9113998413086,103.0,27565.927734375,-0.0,1342.932373046875,1.0,281.8558959960937,283.5146179199219,291.1300354003906,292.98101806640625,293.1499938964844,293.1499938964844,281.54998779296875,36071.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914773225784302,1.0,0.0,0.0,3.97648811340332,3.976515531539917,1.0550976412559976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.0791015625,0.0,1928.22216796875,1895.4371337890625,0.0,2393.77392578125,0.9787036776542664,1.0,0.0,3.0,1.0,0.0
12051900,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591979980469,0.9990000128746032,0.490270733833313,0.4292739927768707,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.9369244575500488,0.387586236000061,0.4231840372085571,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46209716796875,0.8379882574081421,0.2795332074165344,0.1970073878765106,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46337890625,0.7969263792037964,0.2388472110033035,0.2282425761222839,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46539306640625,0.746077299118042,0.1952811926603317,0.8888027667999268,284.46026611328125,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1790466308594,284.4502868652344,1.0,0.4736913740634918,1.0,1.0,0.0,1.0,-2.534639358520508,2.534634113311768,5.1682445700862445e-06,1.9592273235321045,0.9857540130615234,0.9857540130615234,0.0,97.22266387939452,103.0,28519.958984375,-0.0,1349.7620849609375,1.0,281.59326171875,283.32525634765625,291.16998291015625,293.1239013671875,293.1499938964844,293.1499938964844,281.54998779296875,36199.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801468551158905,1.0,0.0,0.0,3.97236704826355,3.972394227981568,1.052911784427124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.2685546875,0.0,1923.885498046875,1895.4371337890625,0.0,2484.859375,0.977824866771698,1.0,0.0,3.0,1.0,0.0
12051960,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41571044921875,0.9990000128746032,0.4850492775440216,0.4347063302993774,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158020019531,0.9325257539749146,0.3876975774765014,0.4233616590499878,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159851074219,0.8340185880661011,0.2787463068962097,0.1964948773384094,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161071777344,0.7929879426956177,0.2383400648832321,0.2278189808130264,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.7420142292976379,0.194261759519577,0.8845871686935425,284.4158020019531,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1708374023437,284.4149780273437,1.0,0.4747698903083801,1.0,1.0,0.0,1.0,-2.5351619720458984,2.535156726837158,5.170270924281795e-06,1.959578275680542,0.9816974997520448,0.9816974997520448,0.0,98.6291732788086,106.0,28638.37890625,-0.0,1356.502197265625,1.0,281.5558166503906,283.2834777832031,291.1479187011719,293.0627746582031,293.1499938964844,293.1499938964844,281.25,36308.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058220744132996,1.0,0.0,0.0,3.965832471847534,3.965859889984131,1.0494507023395272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.44287109375,0.0,1916.2613525390625,1895.4371337890625,0.0,2524.7734375,0.9764376282691956,1.0,0.0,3.0,1.0,0.0
12052020,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174987792969,0.985145092010498,0.4755504429340362,0.4301323890686035,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2176513671875,0.9157947897911072,0.3877593874931335,0.4237583875656128,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2179260253906,0.8204761743545532,0.277055561542511,0.1955189108848571,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181091308594,0.7792251110076904,0.2372028231620788,0.2270170450210571,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2184143066406,0.7289398908615112,0.1920472085475921,0.8759973049163818,284.2176818847656,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1552734375,284.2159729003906,1.0,0.4760006666183471,1.0,1.0,0.0,1.0,-2.517850399017334,2.517845392227173,5.099833288113587e-06,1.9461532831192017,0.970302164554596,0.970302164554596,0.0,103.64435577392578,109.0,29523.12890625,-0.0,1356.0233154296875,1.0,281.2560119628906,283.0466003417969,291.160400390625,293.135009765625,293.1499938964844,293.1499938964844,280.95001220703125,36554.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203383684158325,1.0,0.0,0.0,3.946218729019165,3.946245670318604,1.0390957640993292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.76123046875,0.0,1892.8570556640625,1895.4371337890625,0.0,2658.7041015625,0.972154140472412,1.0,0.0,3.0,1.0,0.0
12052080,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174987792969,0.985145092010498,0.4755504429340362,0.4301323890686035,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2176513671875,0.9157947897911072,0.3877593874931335,0.4237583875656128,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2179260253906,0.8204761743545532,0.277055561542511,0.1955189108848571,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181091308594,0.7792251110076904,0.2372028231620788,0.2270170450210571,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2184143066406,0.7289398908615112,0.1920472085475921,0.8759973049163818,284.2176818847656,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1552734375,284.2159729003906,1.0,0.4760006666183471,1.0,1.0,0.0,1.0,-2.517850399017334,2.517845392227173,5.099833288113587e-06,1.9461532831192017,0.970302164554596,0.970302164554596,0.0,103.64435577392578,109.0,29523.12890625,-0.0,1356.0233154296875,1.0,281.2560119628906,283.0466003417969,291.160400390625,293.135009765625,293.1499938964844,293.1499938964844,280.95001220703125,36554.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203383684158325,1.0,0.0,0.0,3.946218729019165,3.946245670318604,1.0390957640993292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.76123046875,0.0,1892.8570556640625,1895.4371337890625,0.0,2658.7041015625,0.972154140472412,1.0,0.0,3.0,1.0,0.0
12052140,296.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.9686089158058168,0.4684986472129822,0.4236795604228973,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.9025256633758544,0.3876149654388428,0.423886775970459,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0150756835937,0.8084577918052673,0.2752144336700439,0.1944106370210647,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152587890625,0.767581582069397,0.2359243035316467,0.226043626666069,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155944824219,0.7174587845802307,0.1897788494825363,0.8668025135993958,284.0148010253906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1407470703125,284.0132141113281,1.0,0.4764069318771362,1.0,1.0,0.0,1.0,-2.496476411819458,2.496471405029297,5.013597728975583e-06,1.92960524559021,0.9561487436294556,0.9561487436294556,0.0,108.09990692138672,112.0,30325.1328125,-0.0,1348.253662109375,1.0,280.9561462402344,282.80889892578125,291.163818359375,293.1893920898437,293.1499938964844,293.1499938964844,280.6499938964844,36827.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333292007446289,1.0,0.0,0.0,3.916571855545044,3.9165985584259033,1.023541472022771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.708984375,0.0,1857.10302734375,1895.4371337890625,0.0,2779.45849609375,0.9656314849853516,1.0,0.0,3.0,1.0,0.0
12052200,296.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.9686089158058168,0.4684986472129822,0.4236795604228973,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.9025256633758544,0.3876149654388428,0.423886775970459,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0150756835937,0.8084577918052673,0.2752144336700439,0.1944106370210647,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152587890625,0.767581582069397,0.2359243035316467,0.226043626666069,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155944824219,0.7174587845802307,0.1897788494825363,0.8668025135993958,284.0148010253906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1407470703125,284.0132141113281,1.0,0.4764069318771362,1.0,1.0,0.0,1.0,-2.496476411819458,2.496471405029297,5.013597728975583e-06,1.92960524559021,0.9561487436294556,0.9561487436294556,0.0,108.09990692138672,112.0,30325.1328125,-0.0,1348.253662109375,1.0,280.9561462402344,282.80889892578125,291.163818359375,293.1893920898437,293.1499938964844,293.1499938964844,280.6499938964844,36827.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333292007446289,1.0,0.0,0.0,3.916571855545044,3.9165985584259033,1.023541472022771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.708984375,0.0,1857.10302734375,1895.4371337890625,0.0,2779.45849609375,0.9656314849853516,1.0,0.0,3.0,1.0,0.0
12052260,296.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81378173828125,0.9532636404037476,0.461932897567749,0.4179385304450989,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139038085937,0.8924751281738281,0.3873399198055267,0.4238296151161194,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.814208984375,0.7978788614273071,0.2732910215854645,0.1932171136140823,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143920898437,0.7581648826599121,0.2345630079507827,0.2249564230442047,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147277832031,0.7071508765220642,0.1875402331352234,0.8575910329818726,283.8139343261719,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12713623046875,283.8124084472656,1.0,0.4764532446861267,1.0,1.0,0.0,1.0,-2.4757113456726074,2.4757063388824463,4.9303002924716566e-06,1.9134045839309688,0.9393393993377686,0.9393393993377686,0.0,111.88788604736328,115.0,31140.20703125,-0.0,1338.3809814453125,1.0,280.6564025878906,282.5788879394531,291.1661682128906,293.2413330078125,293.1499938964844,293.1499938964844,280.3500061035156,37138.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449956178665161,1.0,0.0,0.0,3.87552547454834,3.87555193901062,1.0022001788456691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.86865234375,0.0,1807.897216796875,1895.4371337890625,0.0,2888.4228515625,0.9565770626068116,1.0,0.0,3.0,1.0,0.0
12052320,296.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81378173828125,0.9532636404037476,0.461932897567749,0.4179385304450989,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139038085937,0.8924751281738281,0.3873399198055267,0.4238296151161194,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.814208984375,0.7978788614273071,0.2732910215854645,0.1932171136140823,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143920898437,0.7581648826599121,0.2345630079507827,0.2249564230442047,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147277832031,0.7071508765220642,0.1875402331352234,0.8575910329818726,283.8139343261719,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12713623046875,283.8124084472656,1.0,0.4764532446861267,1.0,1.0,0.0,1.0,-2.4757113456726074,2.4757063388824463,4.9303002924716566e-06,1.9134045839309688,0.9393393993377686,0.9393393993377686,0.0,111.88788604736328,115.0,31140.20703125,-0.0,1338.3809814453125,1.0,280.6564025878906,282.5788879394531,291.1661682128906,293.2413330078125,293.1499938964844,293.1499938964844,280.3500061035156,37138.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449956178665161,1.0,0.0,0.0,3.87552547454834,3.87555193901062,1.0022001788456691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.86865234375,0.0,1807.897216796875,1895.4371337890625,0.0,2888.4228515625,0.9565770626068116,1.0,0.0,3.0,1.0,0.0
12052380,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6152038574219,0.9384456276893616,0.4554558396339416,0.4123119413852691,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61529541015625,0.8837346434593201,0.3869581520557403,0.4236370325088501,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156005859375,0.7884196043014526,0.2713106572628021,0.1919705867767334,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.61578369140625,0.7499924302101135,0.2331400364637375,0.2237937599420547,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6161193847656,0.6974602341651917,0.185317724943161,0.8484071493148804,283.6153564453125,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1143798828125,283.6139221191406,1.0,0.4762839674949646,1.0,1.0,0.0,1.0,-2.454821825027466,2.4548168182373047,4.847242962568998e-06,1.897115707397461,0.9199028611183168,0.9199028611183168,0.0,115.34586334228516,118.0,31937.53515625,-0.0,1327.072998046875,1.0,280.3567199707031,282.3562316894531,291.1692199707031,293.2936096191406,293.1499938964844,293.1499938964844,280.04998779296875,37502.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560821413993835,1.0,0.0,0.0,3.821119785308838,3.821145534515381,9.742592510519898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.04931640625,0.0,1743.778076171875,1895.4371337890625,0.0,2992.266845703125,0.9445754289627076,1.0,0.0,3.0,1.0,0.0
12052440,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6152038574219,0.9384456276893616,0.4554558396339416,0.4123119413852691,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61529541015625,0.8837346434593201,0.3869581520557403,0.4236370325088501,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156005859375,0.7884196043014526,0.2713106572628021,0.1919705867767334,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.61578369140625,0.7499924302101135,0.2331400364637375,0.2237937599420547,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6161193847656,0.6974602341651917,0.185317724943161,0.8484071493148804,283.6153564453125,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1143798828125,283.6139221191406,1.0,0.4762839674949646,1.0,1.0,0.0,1.0,-2.454821825027466,2.4548168182373047,4.847242962568998e-06,1.897115707397461,0.9199028611183168,0.9199028611183168,0.0,115.34586334228516,118.0,31937.53515625,-0.0,1327.072998046875,1.0,280.3567199707031,282.3562316894531,291.1692199707031,293.2936096191406,293.1499938964844,293.1499938964844,280.04998779296875,37502.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560821413993835,1.0,0.0,0.0,3.821119785308838,3.821145534515381,9.742592510519898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.04931640625,0.0,1743.778076171875,1895.4371337890625,0.0,2992.266845703125,0.9445754289627076,1.0,0.0,3.0,1.0,0.0
12052500,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.46942138671875,0.9314134120941162,0.4522570371627807,0.4095719754695892,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4701843261719,0.8798261284828186,0.3867514431476593,0.4235398173332214,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4725036621094,0.7841147184371948,0.270322173833847,0.1913551986217498,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47381591796875,0.7463268041610718,0.2324234545230865,0.2232122272253036,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.476318359375,0.6929837465286255,0.1842220723628997,0.8438973426818848,283.4705505371094,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.10858154296875,283.4594116210937,1.0,0.4761567413806915,1.0,1.0,0.0,1.0,-2.4445719718933105,2.4445672035217285,4.806750894204015e-06,1.889121174812317,0.9086535573005676,0.9086535573005676,0.0,116.96149444580078,118.0,32736.939453125,-0.0,1321.231689453125,1.0,280.09722900390625,282.1795959472656,291.1980285644531,293.418701171875,293.1499938964844,293.1499938964844,280.04998779296875,37718.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640499114990234,1.0,0.0,0.0,3.788376808166504,3.788402557373047,9.576341426509316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.06689453125,0.0,1705.9871826171875,1895.4371337890625,0.0,3066.992919921875,0.93733149766922,1.0,0.0,3.0,1.0,0.0
12052560,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42095947265625,0.9242613315582277,0.4490142464637756,0.4067136347293854,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4210510253906,0.8758718371391296,0.3864865601062774,0.4233342111110687,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4212951660156,0.7797690033912659,0.2692901194095611,0.1906882673501968,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.42144775390625,0.7426537275314331,0.2316707521677017,0.2225762605667114,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4217834472656,0.6884725093841553,0.1831043362617492,0.8392305374145508,283.42108154296875,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1024780273437,283.4198913574219,1.0,0.4759879410266876,1.0,1.0,0.0,1.0,-2.433751344680786,2.433746576309204,4.764212917507393e-06,1.880691409111023,0.8979124426841736,0.8979124426841736,0.0,118.61273956298828,121.0,32668.150390625,-0.0,1314.8739013671875,1.0,280.0570678710937,282.1401672363281,291.1698913574219,293.34051513671875,293.1499938964844,293.1499938964844,279.75,37929.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665756583213806,1.0,0.0,0.0,3.750884294509888,3.750909566879273,9.387730415255646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.6279296875,0.0,1663.1680908203125,1895.4371337890625,0.0,3090.68701171875,0.9291073083877563,1.0,0.0,3.0,1.0,0.0
12052620,296.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2336730957031,0.911134958267212,0.4426199793815613,0.4011460244655609,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2337341308594,0.8686767816543579,0.3859439492225647,0.4229422807693481,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2339782714844,0.7717579007148743,0.2672381401062011,0.1893773525953292,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2341003417969,0.7359232306480408,0.2301707416772842,0.2213202863931656,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.234375,0.6800642013549805,0.1809063702821731,0.8300865292549133,283.2337951660156,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.091552734375,283.2328491210937,1.0,0.4756229817867279,1.0,1.0,0.0,1.0,-2.412583589553833,2.412578821182251,4.681551672547357e-06,1.8641942739486688,0.8734778761863708,0.8734778761863708,0.0,121.75720977783205,124.0,33321.88671875,0.0,1302.19091796875,1.0,279.7577514648437,281.9337158203125,291.1669311523437,293.3795471191406,293.1499938964844,293.1499938964844,280.04998779296875,38429.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762344717979431,1.0,0.0,0.0,3.661933898925781,3.6619584560394287,8.947759511102049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.64599609375,0.0,1564.7232666015625,1895.4371337890625,0.0,3181.282470703125,0.9095778465270996,1.0,0.0,3.0,1.0,0.0
12052680,296.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2336730957031,0.911134958267212,0.4426199793815613,0.4011460244655609,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2337341308594,0.8686767816543579,0.3859439492225647,0.4229422807693481,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2339782714844,0.7717579007148743,0.2672381401062011,0.1893773525953292,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2341003417969,0.7359232306480408,0.2301707416772842,0.2213202863931656,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.234375,0.6800642013549805,0.1809063702821731,0.8300865292549133,283.2337951660156,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.091552734375,283.2328491210937,1.0,0.4756229817867279,1.0,1.0,0.0,1.0,-2.412583589553833,2.412578821182251,4.681551672547357e-06,1.8641942739486688,0.8734778761863708,0.8734778761863708,0.0,121.75720977783205,124.0,33321.88671875,0.0,1302.19091796875,1.0,279.7577514648437,281.9337158203125,291.1669311523437,293.3795471191406,293.1499938964844,293.1499938964844,280.04998779296875,38429.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762344717979431,1.0,0.0,0.0,3.661933898925781,3.6619584560394287,8.947759511102049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.64599609375,0.0,1564.7232666015625,1895.4371337890625,0.0,3181.282470703125,0.9095778465270996,1.0,0.0,3.0,1.0,0.0
12052740,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.9022272825241088,0.4384301900863647,0.3968724608421325,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.8641834855079651,0.3867537677288055,0.4234321415424347,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405822753906,0.7663390636444092,0.2663711607456207,0.1885640621185302,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.440185546875,0.7313559651374817,0.229560986161232,0.2205546647310257,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4394226074219,0.674021303653717,0.1795136332511901,0.8230610489845276,283.4411315917969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0937805175781,283.4446105957031,1.0,0.475508451461792,1.0,1.0,0.0,1.0,-2.397612810134888,2.3976082801818848,4.623261247616028e-06,1.852375030517578,0.8549419045448303,0.8549419045448303,0.0,124.0964813232422,127.0,32024.9921875,0.0,1293.7857666015625,1.0,280.0418701171875,282.18182373046875,291.0517272949219,293.1175537109375,293.1499938964844,293.1499938964844,280.3500061035156,38498.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554471731185913,1.0,0.0,0.0,3.567567825317383,3.567591428756714,8.492543202009983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.80810546875,0.0,1461.65234375,1895.4371337890625,0.0,2986.31396484375,0.8886889219284058,1.0,0.0,3.0,1.0,0.0
12052800,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.9022272825241088,0.4384301900863647,0.3968724608421325,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.8641834855079651,0.3867537677288055,0.4234321415424347,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405822753906,0.7663390636444092,0.2663711607456207,0.1885640621185302,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.440185546875,0.7313559651374817,0.229560986161232,0.2205546647310257,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4394226074219,0.674021303653717,0.1795136332511901,0.8230610489845276,283.4411315917969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0937805175781,283.4446105957031,1.0,0.475508451461792,1.0,1.0,0.0,1.0,-2.397612810134888,2.3976082801818848,4.623261247616028e-06,1.852375030517578,0.8549419045448303,0.8549419045448303,0.0,124.0964813232422,127.0,32024.9921875,0.0,1293.7857666015625,1.0,280.0418701171875,282.18182373046875,291.0517272949219,293.1175537109375,293.1499938964844,293.1499938964844,280.3500061035156,38498.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554471731185913,1.0,0.0,0.0,3.567567825317383,3.567591428756714,8.492543202009983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.80810546875,0.0,1461.65234375,1895.4371337890625,0.0,2986.31396484375,0.8886889219284058,1.0,0.0,3.0,1.0,0.0
12052860,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66558837890625,0.892670750617981,0.4339129626750946,0.393063485622406,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654357910156,0.8583565950393677,0.3867529034614563,0.4237989783287048,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6647644042969,0.7596021294593811,0.2645836770534515,0.1875656098127365,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644287109375,0.7251819372177124,0.227699875831604,0.2192073166370391,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636962890625,0.6660812497138977,0.176785260438919,0.8128738403320312,283.665283203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.08758544921875,283.66845703125,1.0,0.475408524274826,1.0,1.0,0.0,1.0,-2.378371000289917,2.378366470336914,4.549438017420471e-06,1.837476372718811,0.839589536190033,0.839589536190033,0.0,127.24020385742188,130.0,30674.9765625,0.0,1283.6224365234375,1.0,280.3406066894531,282.443603515625,291.0226745605469,292.9857482910156,293.1499938964844,293.1499938964844,280.6499938964844,38386.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303772211074829,1.0,0.0,0.0,3.477116346359253,3.4771392345428467,8.0673663660491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.34765625,0.0,1366.211181640625,1895.4371337890625,0.0,2751.957275390625,0.8685855865478516,1.0,0.0,3.0,1.0,0.0
12052920,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66558837890625,0.892670750617981,0.4339129626750946,0.393063485622406,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654357910156,0.8583565950393677,0.3867529034614563,0.4237989783287048,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6647644042969,0.7596021294593811,0.2645836770534515,0.1875656098127365,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644287109375,0.7251819372177124,0.227699875831604,0.2192073166370391,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636962890625,0.6660812497138977,0.176785260438919,0.8128738403320312,283.665283203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.08758544921875,283.66845703125,1.0,0.475408524274826,1.0,1.0,0.0,1.0,-2.378371000289917,2.378366470336914,4.549438017420471e-06,1.837476372718811,0.839589536190033,0.839589536190033,0.0,127.24020385742188,130.0,30674.9765625,0.0,1283.6224365234375,1.0,280.3406066894531,282.443603515625,291.0226745605469,292.9857482910156,293.1499938964844,293.1499938964844,280.6499938964844,38386.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303772211074829,1.0,0.0,0.0,3.477116346359253,3.4771392345428467,8.0673663660491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.34765625,0.0,1366.211181640625,1895.4371337890625,0.0,2751.957275390625,0.8685855865478516,1.0,0.0,3.0,1.0,0.0
12052980,296.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8864402174949646,0.4311000406742096,0.3903473317623138,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8555501103401184,0.3883488774299621,0.4252807796001434,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885803222656,0.7558848857879639,0.2644081115722656,0.187284231185913,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.7215455770492554,0.2272939831018448,0.2186276465654373,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873291015625,0.6610972285270691,0.1755200028419494,0.8062179088592529,283.88916015625,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0972595214844,283.89276123046875,1.0,0.4756746590137481,1.0,1.0,0.0,1.0,-2.367615461349488,2.3676109313964844,4.508088295551715e-06,1.8289549350738523,0.8271869421005249,0.8271869421005249,0.0,129.35072326660156,133.0,29514.220703125,0.0,1279.4161376953125,1.0,280.6397399902344,282.7115783691406,291.0265197753906,292.9085388183594,293.1499938964844,293.1499938964844,280.95001220703125,38160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072414994239807,1.0,0.0,0.0,3.39461350440979,3.3946356773376465,7.689073413530423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.60400390625,0.0,1282.2017822265625,1895.4371337890625,0.0,2537.813720703125,0.8502122163772583,1.0,0.0,3.0,1.0,0.0
12053040,296.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8864402174949646,0.4311000406742096,0.3903473317623138,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8555501103401184,0.3883488774299621,0.4252807796001434,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885803222656,0.7558848857879639,0.2644081115722656,0.187284231185913,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.7215455770492554,0.2272939831018448,0.2186276465654373,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873291015625,0.6610972285270691,0.1755200028419494,0.8062179088592529,283.88916015625,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0972595214844,283.89276123046875,1.0,0.4756746590137481,1.0,1.0,0.0,1.0,-2.367615461349488,2.3676109313964844,4.508088295551715e-06,1.8289549350738523,0.8271869421005249,0.8271869421005249,0.0,129.35072326660156,133.0,29514.220703125,0.0,1279.4161376953125,1.0,280.6397399902344,282.7115783691406,291.0265197753906,292.9085388183594,293.1499938964844,293.1499938964844,280.95001220703125,38160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072414994239807,1.0,0.0,0.0,3.39461350440979,3.3946356773376465,7.689073413530423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.60400390625,0.0,1282.2017822265625,1895.4371337890625,0.0,2537.813720703125,0.8502122163772583,1.0,0.0,3.0,1.0,0.0
12053100,296.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04168701171875,0.8841519951820374,0.429999440908432,0.3892847597599029,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.854937732219696,0.3894636332988739,0.4264039397239685,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.7548412680625916,0.2646344006061554,0.1873934715986251,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367431640625,0.7204959988594055,0.2274074852466583,0.2186712175607681,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.6595457792282104,0.1752299815416336,0.8045920729637146,284.0404357910156,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1048583984375,284.05401611328125,1.0,0.4760751128196716,1.0,1.0,0.0,1.0,-2.365739822387696,2.3657352924346924,4.500849172472954e-06,1.8274428844451904,0.8225700259208679,0.8225700259208679,0.0,130.18539428710938,133.0,28651.8046875,0.0,1280.5655517578125,1.0,280.8907775878906,282.9063415527344,291.0064697265625,292.7892761230469,293.1499938964844,293.1499938964844,280.95001220703125,38000.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794579803943634,1.0,0.0,0.0,3.357184886932373,3.357206583023072,7.52044968521659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.25732421875,0.0,1244.9132080078125,1895.4371337890625,0.0,2421.9765625,0.8418951034545898,1.0,0.0,3.0,1.0,0.0
12053160,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.8823404908180237,0.4291183948516845,0.3884804844856262,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1147766113281,0.8547413945198059,0.3907732367515564,0.4277858138084411,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.114013671875,0.7542189955711365,0.2650429904460907,0.1876555532217025,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11358642578125,0.7198496460914612,0.2276985645294189,0.2189106792211532,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.6584723591804504,0.175129160284996,0.803926408290863,284.1145935058594,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.1141357421875,284.11834716796875,1.0,0.4766727089881897,1.0,1.0,0.0,1.0,-2.3660171031951904,2.3660125732421875,4.501810053625377e-06,1.8276067972183228,0.8177940249443054,0.8177940249443054,0.0,130.9286651611328,136.0,28503.263671875,0.0,1283.8914794921875,1.0,280.93896484375,282.9822082519531,291.0401306152344,292.8575439453125,293.1499938964844,293.1499938964844,281.25,37843.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876783609390259,1.0,0.0,0.0,3.323756217956543,3.323777437210083,7.371427841462719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.78662109375,0.0,1212.1561279296875,1895.4371337890625,0.0,2359.345947265625,0.8343720436096191,1.0,0.0,3.0,1.0,0.0
12053220,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3380126953125,0.8789089918136597,0.4276581406593323,0.3871269226074219,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.337890625,0.8545347452163696,0.3936823010444641,0.4308820366859436,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.7532327175140381,0.2661384344100952,0.1883908659219741,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.7188549637794495,0.2285734266042709,0.2196976840496063,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357849121094,0.6567897200584412,0.1752588301897049,0.8042747974395752,284.3376770019531,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1337890625,284.3414306640625,1.0,0.4783547818660736,1.0,1.0,0.0,1.0,-2.3698692321777344,2.3698647022247314,4.5163510549173225e-06,1.8305306434631348,0.8113547563552856,0.8113547563552856,0.0,132.55177307128906,139.0,27566.486328125,0.0,1295.01318359375,1.0,281.23809814453125,283.2483825683594,291.0514221191406,292.8121032714844,293.1499938964844,293.1499938964844,281.54998779296875,37467.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709800004959106,1.0,0.0,0.0,3.2670047283172607,3.2670257091522217,7.121850558178267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.8603515625,0.0,1157.182373046875,1895.4371337890625,0.0,2209.5458984375,0.8216004967689514,1.0,0.0,3.0,1.0,0.0
12053280,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3380126953125,0.8789089918136597,0.4276581406593323,0.3871269226074219,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.337890625,0.8545347452163696,0.3936823010444641,0.4308820366859436,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.7532327175140381,0.2661384344100952,0.1883908659219741,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.7188549637794495,0.2285734266042709,0.2196976840496063,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357849121094,0.6567897200584412,0.1752588301897049,0.8042747974395752,284.3376770019531,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1337890625,284.3414306640625,1.0,0.4783547818660736,1.0,1.0,0.0,1.0,-2.3698692321777344,2.3698647022247314,4.5163510549173225e-06,1.8305306434631348,0.8113547563552856,0.8113547563552856,0.0,132.55177307128906,139.0,27566.486328125,0.0,1295.01318359375,1.0,281.23809814453125,283.2483825683594,291.0514221191406,292.8121032714844,293.1499938964844,293.1499938964844,281.54998779296875,37467.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709800004959106,1.0,0.0,0.0,3.2670047283172607,3.2670257091522217,7.121850558178267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.8603515625,0.0,1157.182373046875,1895.4371337890625,0.0,2209.5458984375,0.8216004967689514,1.0,0.0,3.0,1.0,0.0
12053340,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.8756769895553589,0.4265956282615661,0.3861490488052368,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.8544617891311646,0.3969263136386871,0.4343730509281158,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.7524626851081848,0.2675490081310272,0.1893661618232727,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.7181011438369751,0.2297544479370117,0.2208069115877151,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.6555006504058838,0.1757248342037201,0.8063125014305115,284.5600891113281,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1543273925781,284.56365966796875,1.0,0.4806076288223266,1.0,1.0,0.0,1.0,-2.377290725708008,2.377286195755005,4.544602688838495e-06,1.836254835128784,0.8078623414039612,0.8078623414039612,0.0,134.38600158691406,142.0,26757.583984375,0.0,1311.2960205078125,1.0,281.5374755859375,283.5126342773437,291.0582275390625,292.7682189941406,293.1499938964844,293.1499938964844,281.8500061035156,37053.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560456991195679,1.0,0.0,0.0,3.2258965969085693,3.225917100906372,6.943752737242903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.1328125,0.0,1117.5048828125,1895.4371337890625,0.0,2077.9794921875,0.81223064661026,1.0,0.0,3.0,1.0,0.0
12053400,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.8756769895553589,0.4265956282615661,0.3861490488052368,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.8544617891311646,0.3969263136386871,0.4343730509281158,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.7524626851081848,0.2675490081310272,0.1893661618232727,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.7181011438369751,0.2297544479370117,0.2208069115877151,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.6555006504058838,0.1757248342037201,0.8063125014305115,284.5600891113281,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1543273925781,284.56365966796875,1.0,0.4806076288223266,1.0,1.0,0.0,1.0,-2.377290725708008,2.377286195755005,4.544602688838495e-06,1.836254835128784,0.8078623414039612,0.8078623414039612,0.0,134.38600158691406,142.0,26757.583984375,0.0,1311.2960205078125,1.0,281.5374755859375,283.5126342773437,291.0582275390625,292.7682189941406,293.1499938964844,293.1499938964844,281.8500061035156,37053.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560456991195679,1.0,0.0,0.0,3.2258965969085693,3.225917100906372,6.943752737242903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.1328125,0.0,1117.5048828125,1895.4371337890625,0.0,2077.9794921875,0.81223064661026,1.0,0.0,3.0,1.0,0.0
12053460,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8726093173027039,0.4259124994277954,0.3855195045471191,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8544637560844421,0.4004645347595215,0.4381966590881347,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.7518413662910461,0.2692358791828155,0.1905425786972046,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7174966335296631,0.2311796993017196,0.2221630215644836,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.6544635891914368,0.1764477342367172,0.8095958828926086,284.7835388183594,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1751403808594,284.7871398925781,1.0,0.4833292067050934,1.0,1.0,0.0,1.0,-2.387513399124145,2.3875088691711426,4.583739610097837e-06,1.844178318977356,0.8073704242706299,0.8073704242706299,0.0,136.42152404785156,145.0,26072.5859375,0.0,1331.8765869140625,1.0,281.8370666503906,283.7772521972656,291.06549072265625,292.7333374023437,293.1499938964844,293.1499938964844,282.1499938964844,36614.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429085969924927,1.0,0.0,0.0,3.2015509605407715,3.201570987701416,6.839339334874239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.9150390625,0.0,1093.16796875,1895.4371337890625,0.0,1964.4217529296875,0.8065049052238464,1.0,0.0,3.0,1.0,0.0
12053520,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8726093173027039,0.4259124994277954,0.3855195045471191,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8544637560844421,0.4004645347595215,0.4381966590881347,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.7518413662910461,0.2692358791828155,0.1905425786972046,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7174966335296631,0.2311796993017196,0.2221630215644836,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.6544635891914368,0.1764477342367172,0.8095958828926086,284.7835388183594,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1751403808594,284.7871398925781,1.0,0.4833292067050934,1.0,1.0,0.0,1.0,-2.387513399124145,2.3875088691711426,4.583739610097837e-06,1.844178318977356,0.8073704242706299,0.8073704242706299,0.0,136.42152404785156,145.0,26072.5859375,0.0,1331.8765869140625,1.0,281.8370666503906,283.7772521972656,291.06549072265625,292.7333374023437,293.1499938964844,293.1499938964844,282.1499938964844,36614.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429085969924927,1.0,0.0,0.0,3.2015509605407715,3.201570987701416,6.839339334874239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.9150390625,0.0,1093.16796875,1895.4371337890625,0.0,1964.4217529296875,0.8065049052238464,1.0,0.0,3.0,1.0,0.0
12053580,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8696878552436829,0.4255506098270416,0.3851891756057739,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8545204401016235,0.4042473435401916,0.4422989785671234,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7513431310653687,0.2711587250232696,0.1918914169073104,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7170026898384094,0.2328001856803894,0.2237165570259094,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6536113619804382,0.1773710995912552,0.8138494491577148,285.0054626464844,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1957397460937,285.0091552734375,1.0,0.4864340424537658,1.0,1.0,0.0,1.0,-2.399996995925904,2.3999924659729004,4.631822775991168e-06,1.853882908821106,0.809806227684021,0.809806227684021,0.0,138.63375854492188,148.0,25455.962890625,0.0,1356.103271484375,1.0,282.1368103027344,284.0356140136719,291.07098388671875,292.7008972167969,293.1499938964844,293.1499938964844,282.45001220703125,36170.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312498092651367,1.0,0.0,0.0,3.194109439849853,3.194129467010498,6.807582622059272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.50341796875,0.0,1083.7679443359375,1895.4371337890625,0.0,1865.5526123046875,0.8044722676277161,1.0,0.0,3.0,1.0,0.0
