time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053640,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8696878552436829,0.4255506098270416,0.3851891756057739,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8545204401016235,0.4042473435401916,0.4422989785671234,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7513431310653687,0.2711587250232696,0.1918914169073104,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7170026898384094,0.2328001856803894,0.2237165570259094,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6536113619804382,0.1773710995912552,0.8138494491577148,285.0054626464844,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1957397460937,285.0091552734375,1.0,0.4864340424537658,1.0,1.0,0.0,1.0,-2.399996995925904,2.3999924659729004,4.631822775991168e-06,1.853882908821106,0.809806227684021,0.809806227684021,0.0,138.63375854492188,148.0,25455.962890625,0.0,1356.103271484375,1.0,282.1368103027344,284.0356140136719,291.07098388671875,292.7008972167969,293.1499938964844,293.1499938964844,282.45001220703125,36170.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312498092651367,1.0,0.0,0.0,3.194109439849853,3.194129467010498,6.807582622059272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.50341796875,0.0,1083.7679443359375,1895.4371337890625,0.0,1865.5526123046875,0.8044722676277161,1.0,0.0,3.0,1.0,0.0
12053700,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.8682458400726318,0.4255172908306122,0.3851028680801391,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.854540228843689,0.406244695186615,0.444426566362381,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.7511122226715088,0.2722196877002716,0.1926164478063583,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.7167693376541138,0.2336877286434173,0.2245493978261947,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.6532222032546997,0.1779067814350128,0.8162564039230347,285.1726379394531,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2059020996094,285.18768310546875,1.0,0.4881058037281036,1.0,1.0,0.0,1.0,-2.406877994537353,2.4068734645843506,4.658450961869676e-06,1.859238862991333,0.812886655330658,0.812886655330658,0.0,139.80853271484375,148.0,25019.8203125,0.0,1369.36962890625,1.0,282.3846130371094,284.22784423828125,291.0473327636719,292.601318359375,293.1499938964844,293.1499938964844,282.45001220703125,35917.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235287427902222,1.0,0.0,0.0,3.196842193603516,3.196861982345581,6.819235522925737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.33935546875,0.0,1084.4901123046875,1895.4371337890625,0.0,1801.15234375,0.8048951625823975,1.0,0.0,3.0,1.0,0.0
12053760,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.867152750492096,0.4256817996501922,0.3852510154247284,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.8548328876495361,0.4083864986896515,0.4467451572418213,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7511482834815979,0.2734102010726928,0.1934467256069183,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.7167750597000122,0.2346759885549545,0.2254892438650131,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514953613281,0.6530744433403015,0.1785346120595932,0.8190995454788208,285.2533874511719,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21697998046875,285.25701904296875,1.0,0.4898817837238312,1.0,1.0,0.0,1.0,-2.4150190353393555,2.415014266967773,4.690044079325162e-06,1.8655688762664795,0.8157796859741211,0.8157796859741211,0.0,140.9154815673828,151.0,25071.080078125,0.0,1383.9871826171875,1.0,282.4367980957031,284.3006286621094,291.0793151855469,292.6824645996094,293.1499938964844,293.1499938964844,282.75,35688.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213849425315857,1.0,0.0,0.0,3.204970121383667,3.2049899101257324,6.85395491473173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.35009765625,0.0,1090.0772705078125,1895.4371337890625,0.0,1783.431396484375,0.8064159750938416,1.0,0.0,3.0,1.0,0.0
12053820,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.8650507926940918,0.4262216687202453,0.3857122957706451,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8554568290710449,0.4128417074680328,0.4515571892261505,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.7513096928596497,0.2759628891944885,0.1952236890792846,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.7168630957603455,0.2367864698171615,0.2274952232837677,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.6528968811035156,0.1799226403236389,0.8254011273384094,285.4964294433594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.238525390625,285.499755859375,1.0,0.4936634600162506,1.0,1.0,0.0,1.0,-2.432713508605957,2.432708740234375,4.7591415750503074e-06,1.8793519735336304,0.8249654769897461,0.8249654769897461,0.0,143.23597717285156,154.0,24713.064453125,0.0,1415.700927734375,1.0,282.73712158203125,284.5585021972656,291.0883178710937,292.6697692871094,293.1499938964844,293.1499938964844,283.04998779296875,35221.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136579751968384,1.0,0.0,0.0,3.2336111068725586,3.233631134033203,6.977002726671344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.94140625,0.0,1112.2210693359375,1895.4371337890625,0.0,1720.1610107421875,0.8122849464416504,1.0,0.0,3.0,1.0,0.0
12053880,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.8650507926940918,0.4262216687202453,0.3857122957706451,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8554568290710449,0.4128417074680328,0.4515571892261505,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.7513096928596497,0.2759628891944885,0.1952236890792846,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.7168630957603455,0.2367864698171615,0.2274952232837677,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.6528968811035156,0.1799226403236389,0.8254011273384094,285.4964294433594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.238525390625,285.499755859375,1.0,0.4936634600162506,1.0,1.0,0.0,1.0,-2.432713508605957,2.432708740234375,4.7591415750503074e-06,1.8793519735336304,0.8249654769897461,0.8249654769897461,0.0,143.23597717285156,154.0,24713.064453125,0.0,1415.700927734375,1.0,282.73712158203125,284.5585021972656,291.0883178710937,292.6697692871094,293.1499938964844,293.1499938964844,283.04998779296875,35221.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136579751968384,1.0,0.0,0.0,3.2336111068725586,3.233631134033203,6.977002726671344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.94140625,0.0,1112.2210693359375,1895.4371337890625,0.0,1720.1610107421875,0.8122849464416504,1.0,0.0,3.0,1.0,0.0
12053940,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8632265329360962,0.4270881712436676,0.3864766657352447,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8562658429145813,0.417552500963211,0.4566565155982971,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.7517077922821045,0.2787674069404602,0.1971819847822189,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.7171556353569031,0.2390896677970886,0.2296905219554901,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.6529642939567566,0.1814949512481689,0.8325656056404114,285.7348937988281,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2597961425781,285.7378845214844,1.0,0.497740089893341,1.0,1.0,0.0,1.0,-2.452554941177368,2.452550172805786,4.837254891754128e-06,1.894813179969788,0.8373058438301086,0.8373058438301086,0.0,145.6316680908203,157.0,24379.669921875,0.0,1450.879150390625,1.0,283.0375671386719,284.81011962890625,291.093994140625,292.65625,293.1499938964844,293.1499938964844,283.1499938964844,34783.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072497010231018,1.0,0.0,0.0,3.2787930965423584,3.278813362121582,7.173338758548198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.97607421875,0.0,1149.893310546875,1895.4371337890625,0.0,1668.4293212890625,0.8198527693748474,1.0,0.0,3.0,1.0,0.0
12054000,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8632265329360962,0.4270881712436676,0.3864766657352447,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8562658429145813,0.417552500963211,0.4566565155982971,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.7517077922821045,0.2787674069404602,0.1971819847822189,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.7171556353569031,0.2390896677970886,0.2296905219554901,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.6529642939567566,0.1814949512481689,0.8325656056404114,285.7348937988281,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2597961425781,285.7378845214844,1.0,0.497740089893341,1.0,1.0,0.0,1.0,-2.452554941177368,2.452550172805786,4.837254891754128e-06,1.894813179969788,0.8373058438301086,0.8373058438301086,0.0,145.6316680908203,157.0,24379.669921875,0.0,1450.879150390625,1.0,283.0375671386719,284.81011962890625,291.093994140625,292.65625,293.1499938964844,293.1499938964844,283.1499938964844,34783.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072497010231018,1.0,0.0,0.0,3.2787930965423584,3.278813362121582,7.173338758548198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.97607421875,0.0,1149.893310546875,1895.4371337890625,0.0,1668.4293212890625,0.8198527693748474,1.0,0.0,3.0,1.0,0.0
12054060,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8608871102333069,0.4274802803993225,0.3870756030082702,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8565813899040222,0.4219540953636169,0.4616513252258301,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.7517145276069641,0.2813655138015747,0.1991197168827057,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.717079222202301,0.2412269711494445,0.231864333152771,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6527132987976074,0.1829487383365631,0.8397592902183533,285.83038330078125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2757263183594,285.8315124511719,1.0,0.5019761323928833,1.0,1.0,0.0,1.0,-2.4720778465271,2.4720728397369385,4.914857527182903e-06,1.9100799560546875,0.8498237133026123,0.8498237133026123,0.0,148.35952758789062,160.0,24409.205078125,0.0,1487.534912109375,1.0,283.1457214355469,284.9044494628906,291.13848876953125,292.7296447753906,293.1499938964844,293.1499938964844,283.1499938964844,34169.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125840783119202,1.0,0.0,0.0,3.314812421798706,3.314832925796509,7.331809683819301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.9111328125,0.0,1178.8101806640625,1895.4371337890625,0.0,1711.4444580078125,0.8259158134460449,1.0,0.0,3.0,1.0,0.0
12054120,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8608871102333069,0.4274802803993225,0.3870756030082702,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8565813899040222,0.4219540953636169,0.4616513252258301,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.7517145276069641,0.2813655138015747,0.1991197168827057,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.717079222202301,0.2412269711494445,0.231864333152771,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6527132987976074,0.1829487383365631,0.8397592902183533,285.83038330078125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2757263183594,285.8315124511719,1.0,0.5019761323928833,1.0,1.0,0.0,1.0,-2.4720778465271,2.4720728397369385,4.914857527182903e-06,1.9100799560546875,0.8498237133026123,0.8498237133026123,0.0,148.35952758789062,160.0,24409.205078125,0.0,1487.534912109375,1.0,283.1457214355469,284.9044494628906,291.13848876953125,292.7296447753906,293.1499938964844,293.1499938964844,283.1499938964844,34169.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125840783119202,1.0,0.0,0.0,3.314812421798706,3.314832925796509,7.331809683819301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.9111328125,0.0,1178.8101806640625,1895.4371337890625,0.0,1711.4444580078125,0.8259158134460449,1.0,0.0,3.0,1.0,0.0
12054180,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.8572568297386169,0.4270546436309814,0.3869794011116028,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.855688750743866,0.4257139265537262,0.4660170376300812,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.7506449222564697,0.2834698259830475,0.2007537931203842,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.7159811854362488,0.2429354041814804,0.2336923480033874,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.6514653563499451,0.1840221285820007,0.8455532193183899,285.8438720703125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2837829589844,285.843994140625,1.0,0.506077229976654,1.0,1.0,0.0,1.0,-2.487647771835327,2.487643003463745,4.977260232408298e-06,1.9222853183746336,0.8618648648262024,0.8618648648262024,0.0,151.632568359375,163.0,24591.6484375,0.0,1521.783935546875,1.0,283.1498413085937,284.9116516113281,291.1624450683594,292.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,33387.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239596247673035,1.0,0.0,0.0,3.336698532104492,3.336719036102295,7.428946560139593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.478515625,0.0,1193.8685302734375,1895.4371337890625,0.0,1804.7225341796875,0.8295547366142273,1.0,0.0,3.0,1.0,0.0
12054240,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.8572568297386169,0.4270546436309814,0.3869794011116028,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.855688750743866,0.4257139265537262,0.4660170376300812,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.7506449222564697,0.2834698259830475,0.2007537931203842,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.7159811854362488,0.2429354041814804,0.2336923480033874,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.6514653563499451,0.1840221285820007,0.8455532193183899,285.8438720703125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2837829589844,285.843994140625,1.0,0.506077229976654,1.0,1.0,0.0,1.0,-2.487647771835327,2.487643003463745,4.977260232408298e-06,1.9222853183746336,0.8618648648262024,0.8618648648262024,0.0,151.632568359375,163.0,24591.6484375,0.0,1521.783935546875,1.0,283.1498413085937,284.9116516113281,291.1624450683594,292.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,33387.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239596247673035,1.0,0.0,0.0,3.336698532104492,3.336719036102295,7.428946560139593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.478515625,0.0,1193.8685302734375,1895.4371337890625,0.0,1804.7225341796875,0.8295547366142273,1.0,0.0,3.0,1.0,0.0
12054300,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.8551203608512878,0.4266561567783355,0.386721670627594,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.8549161553382874,0.4274172782897949,0.4679788649082184,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.7498154640197754,0.2843867242336273,0.2014619261026382,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7151317000389099,0.243656039237976,0.2344691008329391,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.650539219379425,0.1844280660152435,0.8478366136550903,285.849853515625,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2857666015625,285.8502197265625,1.0,0.5080225467681885,1.0,1.0,0.0,1.0,-2.493916749954224,2.4939117431640625,5.002492798666935e-06,1.927196383476257,0.8679239153862,0.8679239153862,0.0,153.39564514160156,163.0,24660.142578125,0.0,1537.5738525390625,1.0,283.14996337890625,284.9162902832031,291.15869140625,292.7949523925781,293.1499938964844,293.1499938964844,283.1499938964844,32812.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287600040435791,1.0,0.0,0.0,3.3367652893066406,3.336785793304444,7.429243851220235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.8466796875,0.0,1190.0018310546875,1895.4371337890625,0.0,1844.6885986328125,0.8315590023994446,1.0,0.0,3.0,1.0,0.0
12054360,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8529340624809265,0.4262023866176605,0.3864016234874725,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8540688753128052,0.4290519654750824,0.4698542654514313,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.7489199638366699,0.2852552533149719,0.202129527926445,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.7141956090927124,0.2443188428878784,0.2351842671632766,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.6495228409767151,0.1847726255655288,0.8498157858848572,285.8518371582031,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2870178222656,285.8519897460937,1.0,0.5098961591720581,1.0,1.0,0.0,1.0,-2.4995317459106445,2.4995267391204834,5.025136488256976e-06,1.9315885305404663,0.8739574551582336,0.8739574551582336,0.0,155.1758575439453,166.0,24739.951171875,0.0,1552.634033203125,1.0,283.1499938964844,284.9152526855469,291.15093994140625,292.7945556640625,293.1499938964844,293.1499938964844,283.1499938964844,32523.90625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325459122657776,1.0,0.0,0.0,3.350210428237915,3.350231170654297,7.489235258617555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.20849609375,0.0,1200.642333984375,1895.4371337890625,0.0,1876.449462890625,0.8312827348709106,1.0,0.0,3.0,1.0,0.0
12054420,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8486109972000122,0.4252271652221679,0.3856677711009979,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8523401618003845,0.4322006404399872,0.4734399318695068,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.747109591960907,0.28692227602005,0.2033963054418563,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.7122277617454529,0.2455347180366516,0.2364887297153473,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.6473914384841919,0.1853378415107727,0.8531192541122437,285.8605041503906,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.28826904296875,285.86065673828125,1.0,0.513451874256134,1.0,1.0,0.0,1.0,-2.509455919265747,2.509450674057007,5.065230197942583e-06,1.9393234252929688,0.8861686587333679,0.8861686587333679,0.0,158.70303344726562,154.0,24866.060546875,0.0,1581.03076171875,1.0,283.1499938964844,284.9204406738281,291.1334228515625,292.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,31613.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373011112213135,1.0,0.0,0.0,3.357163667678833,3.357184171676636,7.520355325141281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.05517578125,0.0,1200.9381103515625,1895.4371337890625,0.0,1916.633544921875,0.8315213322639465,1.0,0.0,3.0,1.0,0.0
12054480,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8486109972000122,0.4252271652221679,0.3856677711009979,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8523401618003845,0.4322006404399872,0.4734399318695068,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.747109591960907,0.28692227602005,0.2033963054418563,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.7122277617454529,0.2455347180366516,0.2364887297153473,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.6473914384841919,0.1853378415107727,0.8531192541122437,285.8605041503906,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.28826904296875,285.86065673828125,1.0,0.513451874256134,1.0,1.0,0.0,1.0,-2.509455919265747,2.509450674057007,5.065230197942583e-06,1.9393234252929688,0.8861686587333679,0.8861686587333679,0.0,158.70303344726562,154.0,24866.060546875,0.0,1581.03076171875,1.0,283.1499938964844,284.9204406738281,291.1334228515625,292.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,31613.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373011112213135,1.0,0.0,0.0,3.357163667678833,3.357184171676636,7.520355325141281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.05517578125,0.0,1200.9381103515625,1895.4371337890625,0.0,1916.633544921875,0.8315213322639465,1.0,0.0,3.0,1.0,0.0
12054540,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.8511633276939392,0.4242480993270874,0.3846844732761383,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.8575275540351868,0.4352708756923675,0.4766442775726318,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.7512062788009644,0.2885769605636596,0.2044638693332672,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.7159924507141113,0.246679425239563,0.2374693006277084,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.6503614187240601,0.1858161091804504,0.8548089861869812,285.869140625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.28887939453125,285.8692626953125,1.0,0.5121532678604126,1.0,1.0,0.0,1.0,-2.5161166191101074,2.5161116123199463,5.092225819680607e-06,1.9445124864578247,0.8984972834587097,0.8984972834587097,0.0,156.18099975585938,142.0,24961.240234375,0.0,1579.237060546875,1.0,283.1499938964844,284.9264831542969,291.1218566894531,292.77734375,293.1499938964844,293.1499938964844,283.1499938964844,30679.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739648699760437,1.0,0.0,0.0,3.358540296554565,3.358560562133789,7.526523404521868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.94677734375,0.0,1195.805908203125,1895.4371337890625,0.0,1936.5880126953125,0.830500602722168,1.0,0.0,3.0,1.0,0.0
12054600,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.8511633276939392,0.4242480993270874,0.3846844732761383,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.8575275540351868,0.4352708756923675,0.4766442775726318,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.7512062788009644,0.2885769605636596,0.2044638693332672,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.7159924507141113,0.246679425239563,0.2374693006277084,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.6503614187240601,0.1858161091804504,0.8548089861869812,285.869140625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.28887939453125,285.8692626953125,1.0,0.5121532678604126,1.0,1.0,0.0,1.0,-2.5161166191101074,2.5161116123199463,5.092225819680607e-06,1.9445124864578247,0.8984972834587097,0.8984972834587097,0.0,156.18099975585938,142.0,24961.240234375,0.0,1579.237060546875,1.0,283.1499938964844,284.9264831542969,291.1218566894531,292.77734375,293.1499938964844,293.1499938964844,283.1499938964844,30679.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739648699760437,1.0,0.0,0.0,3.358540296554565,3.358560562133789,7.526523404521868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.94677734375,0.0,1195.805908203125,1895.4371337890625,0.0,1936.5880126953125,0.830500602722168,1.0,0.0,3.0,1.0,0.0
12054660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.8586851358413696,0.4233320355415344,0.3836026787757873,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.8678444027900696,0.4383328258991241,0.4796498119831085,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.7597135305404663,0.2902914583683014,0.2054511904716491,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.7235682010650635,0.247827336192131,0.2382865697145462,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.657135009765625,0.1862899512052536,0.8556806445121765,285.8782043457031,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28961181640625,285.8783569335937,1.0,0.5082637071609497,1.0,1.0,0.0,1.0,-2.5211732387542725,2.521168231964112,5.112633516546339e-06,1.9483824968338013,0.9109476804733276,0.9109476804733276,0.0,149.73480224609375,130.0,25037.568359375,0.0,1558.392822265625,1.0,283.1499938964844,284.9338073730469,291.1164855957031,292.7750244140625,293.1499938964844,293.1499938964844,283.1499938964844,29733.19921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408769726753235,1.0,0.0,0.0,3.3548080921173096,3.354828357696533,7.509805755034904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.42236328125,0.0,1185.7861328125,1895.4371337890625,0.0,1947.0584716796875,0.83432936668396,1.0,0.0,3.0,1.0,0.0
12054720,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.8586851358413696,0.4233320355415344,0.3836026787757873,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.8678444027900696,0.4383328258991241,0.4796498119831085,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.7597135305404663,0.2902914583683014,0.2054511904716491,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.7235682010650635,0.247827336192131,0.2382865697145462,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.657135009765625,0.1862899512052536,0.8556806445121765,285.8782043457031,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28961181640625,285.8783569335937,1.0,0.5082637071609497,1.0,1.0,0.0,1.0,-2.5211732387542725,2.521168231964112,5.112633516546339e-06,1.9483824968338013,0.9109476804733276,0.9109476804733276,0.0,149.73480224609375,130.0,25037.568359375,0.0,1558.392822265625,1.0,283.1499938964844,284.9338073730469,291.1164855957031,292.7750244140625,293.1499938964844,293.1499938964844,283.1499938964844,29733.19921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408769726753235,1.0,0.0,0.0,3.3548080921173096,3.354828357696533,7.509805755034904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.42236328125,0.0,1185.7861328125,1895.4371337890625,0.0,1947.0584716796875,0.83432936668396,1.0,0.0,3.0,1.0,0.0
12054780,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8700369596481323,0.4223868548870086,0.3824445903301239,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8821917176246643,0.4413316249847412,0.4825141727924347,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.7717429995536804,0.2920226752758026,0.2064003646373748,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.733826756477356,0.2489555776119232,0.2390121817588806,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.6669544577598572,0.1867505759000778,0.8561288714408875,285.8686828613281,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2899475097656,285.8683166503906,1.0,0.5027876496315002,1.0,1.0,0.0,1.0,-2.5253260135650635,2.5253207683563232,5.129317742103012e-06,1.9515066146850584,0.9231310486793518,0.9231310486793518,0.0,141.09156799316406,118.0,25163.01171875,0.0,1526.7926025390625,1.0,283.1499938964844,284.9168395996094,291.1174011230469,292.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,29834.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422375679016113,1.0,0.0,0.0,3.405704975128174,3.405725479125977,7.739400871287216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.86962890625,0.0,1234.942626953125,1895.4371337890625,0.0,1958.680419921875,0.8463124632835388,1.0,0.0,3.0,1.0,0.0
12054840,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8700369596481323,0.4223868548870086,0.3824445903301239,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8821917176246643,0.4413316249847412,0.4825141727924347,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.7717429995536804,0.2920226752758026,0.2064003646373748,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.733826756477356,0.2489555776119232,0.2390121817588806,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.6669544577598572,0.1867505759000778,0.8561288714408875,285.8686828613281,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2899475097656,285.8683166503906,1.0,0.5027876496315002,1.0,1.0,0.0,1.0,-2.5253260135650635,2.5253207683563232,5.129317742103012e-06,1.9515066146850584,0.9231310486793518,0.9231310486793518,0.0,141.09156799316406,118.0,25163.01171875,0.0,1526.7926025390625,1.0,283.1499938964844,284.9168395996094,291.1174011230469,292.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,29834.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422375679016113,1.0,0.0,0.0,3.405704975128174,3.405725479125977,7.739400871287216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.86962890625,0.0,1234.942626953125,1895.4371337890625,0.0,1958.680419921875,0.8463124632835388,1.0,0.0,3.0,1.0,0.0
12054900,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.8770365715026855,0.4218875169754028,0.3818259835243225,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.8907456398010254,0.4427938759326935,0.4838869273662567,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.7789891362190247,0.2928826808929443,0.2068584114313125,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.7399373054504395,0.249502956867218,0.2393416911363601,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.6729328036308289,0.1869678348302841,0.856210470199585,285.85845947265625,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.28985595703125,285.8576354980469,1.0,0.4996497631072998,1.0,1.0,0.0,1.0,-2.527061462402344,2.5270564556121826,5.136251274961978e-06,1.9527881145477293,0.9290860295295716,0.9290860295295716,0.0,136.25930786132812,118.0,25238.341796875,0.0,1508.2998046875,1.0,283.1499938964844,284.9012451171875,291.11895751953125,292.7886962890625,293.1499938964844,293.1499938964844,283.1499938964844,30194.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431018352508545,1.0,0.0,0.0,3.447507858276367,3.4475290775299072,7.930560173008416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.67578125,0.0,1278.3094482421875,1895.4371337890625,0.0,1966.075927734375,0.8534889817237854,1.0,0.0,3.0,1.0,0.0
12054960,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.8849267959594727,0.421374648809433,0.3811805546283722,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.9002010226249695,0.4442329108715057,0.4852195084095001,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.7870561480522156,0.293739914894104,0.2073056548833847,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.746783435344696,0.2500392198562622,0.239649698138237,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.679628312587738,0.1871756762266159,0.8562014102935791,285.8507080078125,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2895812988281,285.8500366210937,1.0,0.4963118433952331,1.0,1.0,0.0,1.0,-2.52857518196106,2.52856993675232,5.142264853930101e-06,1.9538867473602293,0.9350122213363647,0.9350122213363647,0.0,131.1926727294922,106.0,25296.064453125,0.0,1488.477294921875,1.0,283.1499938964844,284.88995361328125,291.1201477050781,292.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,30358.69140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440230250358582,1.0,0.0,0.0,3.477501392364502,3.477522611618042,8.069152386269707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.86669921875,0.0,1309.3756103515625,1895.4371337890625,0.0,1973.9693603515625,0.8633618950843811,1.0,0.0,3.0,1.0,0.0
12055020,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.9035707116127014,0.4203178286552429,0.379844069480896,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.9236303567886353,0.4470485746860504,0.4877956211566925,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287658691406,0.8057540655136108,0.2954512238502502,0.2081838846206665,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.7631046772003174,0.2510822713375091,0.2402191311120987,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.6952911019325256,0.1875660121440887,0.8559806942939758,285.82867431640625,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2887268066406,285.8278503417969,1.0,0.4891867935657501,1.0,1.0,0.0,1.0,-2.531135320663452,2.531130075454712,5.152346602699254e-06,1.955695390701294,0.9465696811676024,0.9465696811676024,0.0,120.5601806640625,94.0,25429.67578125,0.0,1445.996337890625,1.0,283.1499938964844,284.8583984375,291.12255859375,292.8040771484375,293.1499938964844,293.1499938964844,283.1499938964844,31135.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460846304893494,1.0,0.0,0.0,3.560805082321167,3.5608274936676025,8.460376648145029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.64013671875,0.0,1400.671142578125,1895.4371337890625,0.0,1991.6749267578125,0.8832095265388489,1.0,0.0,3.0,1.0,0.0
12055080,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.9035707116127014,0.4203178286552429,0.379844069480896,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.9236303567886353,0.4470485746860504,0.4877956211566925,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287658691406,0.8057540655136108,0.2954512238502502,0.2081838846206665,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.7631046772003174,0.2510822713375091,0.2402191311120987,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.6952911019325256,0.1875660121440887,0.8559806942939758,285.82867431640625,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2887268066406,285.8278503417969,1.0,0.4891867935657501,1.0,1.0,0.0,1.0,-2.531135320663452,2.531130075454712,5.152346602699254e-06,1.955695390701294,0.9465696811676024,0.9465696811676024,0.0,120.5601806640625,94.0,25429.67578125,0.0,1445.996337890625,1.0,283.1499938964844,284.8583984375,291.12255859375,292.8040771484375,293.1499938964844,293.1499938964844,283.1499938964844,31135.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460846304893494,1.0,0.0,0.0,3.560805082321167,3.5608274936676025,8.460376648145029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.64013671875,0.0,1400.671142578125,1895.4371337890625,0.0,1991.6749267578125,0.8832095265388489,1.0,0.0,3.0,1.0,0.0
12055140,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.9289030432701112,0.4192419648170471,0.3784691989421844,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.9529771208763124,0.4497969448566437,0.4902744889259338,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.8269408345222473,0.2971718907356262,0.2090534418821334,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053894042969,0.7837482690811157,0.2520958185195923,0.240741029381752,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7140827775001526,0.1879297494888305,0.8555504083633423,285.8052062988281,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28759765625,285.8043518066406,1.0,0.4816203713417053,1.0,1.0,0.0,1.0,-2.5332283973693848,2.5332231521606445,5.160476121091051e-06,1.9571131467819207,0.9578028917312622,0.9578028917312622,0.0,109.4831314086914,82.0,25560.36328125,0.0,1400.9063720703125,1.0,283.1499938964844,284.8253173828125,291.124267578125,292.81378173828125,293.1499938964844,293.1499938964844,283.1499938964844,32063.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482112050056458,1.0,0.0,0.0,3.649899482727051,3.6499228477478014,8.889044806892343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.97216796875,0.0,1503.6038818359375,1895.4371337890625,0.0,2009.9954833984373,0.9044765830039978,1.0,0.0,3.0,1.0,0.0
12055200,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.9289030432701112,0.4192419648170471,0.3784691989421844,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.9529771208763124,0.4497969448566437,0.4902744889259338,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.8269408345222473,0.2971718907356262,0.2090534418821334,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053894042969,0.7837482690811157,0.2520958185195923,0.240741029381752,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7140827775001526,0.1879297494888305,0.8555504083633423,285.8052062988281,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28759765625,285.8043518066406,1.0,0.4816203713417053,1.0,1.0,0.0,1.0,-2.5332283973693848,2.5332231521606445,5.160476121091051e-06,1.9571131467819207,0.9578028917312622,0.9578028917312622,0.0,109.4831314086914,82.0,25560.36328125,0.0,1400.9063720703125,1.0,283.1499938964844,284.8253173828125,291.124267578125,292.81378173828125,293.1499938964844,293.1499938964844,283.1499938964844,32063.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482112050056458,1.0,0.0,0.0,3.649899482727051,3.6499228477478014,8.889044806892343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.97216796875,0.0,1503.6038818359375,1895.4371337890625,0.0,2009.9954833984373,0.9044765830039978,1.0,0.0,3.0,1.0,0.0
12055260,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.9605590105056764,0.4181665480136871,0.3770807981491089,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.9840022921562196,0.452493816614151,0.4926815927028656,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.8527873754501343,0.2989158034324646,0.2099290788173675,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.8097040057182312,0.2530910074710846,0.2412325888872146,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7351046204566956,0.1882763355970382,0.8549830913543701,285.7817687988281,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.286376953125,285.78094482421875,1.0,0.4737433791160583,1.0,1.0,0.0,1.0,-2.535036087036133,2.5350308418273926,5.167411927686771e-06,1.9582914113998413,0.9687232971191406,0.9687232971191406,0.0,98.13043975830078,85.0,25686.912109375,0.0,1354.1873779296875,1.0,283.1499938964844,284.7924194335937,291.1255798339844,292.8226928710937,293.1499938964844,293.1499938964844,283.04998779296875,33082.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502708435058594,1.0,0.0,0.0,3.741370916366577,3.7413952350616455,9.340170663563184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.4365234375,0.0,1614.84521484375,1895.4371337890625,0.0,2027.7945556640625,0.9253389835357666,1.0,0.0,3.0,1.0,0.0
12055320,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.9605590105056764,0.4181665480136871,0.3770807981491089,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.9840022921562196,0.452493816614151,0.4926815927028656,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.8527873754501343,0.2989158034324646,0.2099290788173675,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.8097040057182312,0.2530910074710846,0.2412325888872146,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7351046204566956,0.1882763355970382,0.8549830913543701,285.7817687988281,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.286376953125,285.78094482421875,1.0,0.4737433791160583,1.0,1.0,0.0,1.0,-2.535036087036133,2.5350308418273926,5.167411927686771e-06,1.9582914113998413,0.9687232971191406,0.9687232971191406,0.0,98.13043975830078,85.0,25686.912109375,0.0,1354.1873779296875,1.0,283.1499938964844,284.7924194335937,291.1255798339844,292.8226928710937,293.1499938964844,293.1499938964844,283.04998779296875,33082.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502708435058594,1.0,0.0,0.0,3.741370916366577,3.7413952350616455,9.340170663563184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.4365234375,0.0,1614.84521484375,1895.4371337890625,0.0,2027.7945556640625,0.9253389835357666,1.0,0.0,3.0,1.0,0.0
12055380,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.9766362309455872,0.4166742861270904,0.3756613731384277,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.9990000128746032,0.4548276662826538,0.4947406947612762,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.8695162534713745,0.3004277944564819,0.2108730226755142,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8244466781616211,0.2538709938526153,0.2418144196271896,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.7477238178253174,0.1884438693523407,0.8549566268920898,285.6870422363281,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2821350097656,285.6856689453125,1.0,0.4703404903411865,1.0,1.0,0.0,1.0,-2.5372934341430664,2.5372884273529053,5.176258127903566e-06,1.959853291511536,0.9777982234954834,0.9777982234954834,0.0,92.47210693359376,88.0,26007.6328125,0.0,1332.5836181640625,1.0,283.0523376464844,284.6810607910156,291.1464233398437,292.8752136230469,293.1499938964844,293.1499938964844,282.75,34024.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576358914375305,1.0,0.0,0.0,3.82177472114563,3.821799993515015,9.745933766680537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.3662109375,0.0,1717.3284912109375,1895.4371337890625,0.0,2091.868896484375,0.942466914653778,1.0,0.0,3.0,1.0,0.0
12055440,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.9766362309455872,0.4166742861270904,0.3756613731384277,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.9990000128746032,0.4548276662826538,0.4947406947612762,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.8695162534713745,0.3004277944564819,0.2108730226755142,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8244466781616211,0.2538709938526153,0.2418144196271896,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.7477238178253174,0.1884438693523407,0.8549566268920898,285.6870422363281,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2821350097656,285.6856689453125,1.0,0.4703404903411865,1.0,1.0,0.0,1.0,-2.5372934341430664,2.5372884273529053,5.176258127903566e-06,1.959853291511536,0.9777982234954834,0.9777982234954834,0.0,92.47210693359376,88.0,26007.6328125,0.0,1332.5836181640625,1.0,283.0523376464844,284.6810607910156,291.1464233398437,292.8752136230469,293.1499938964844,293.1499938964844,282.75,34024.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576358914375305,1.0,0.0,0.0,3.82177472114563,3.821799993515015,9.745933766680537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.3662109375,0.0,1717.3284912109375,1895.4371337890625,0.0,2091.868896484375,0.942466914653778,1.0,0.0,3.0,1.0,0.0
