time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055500,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.9773375988006592,0.4154919981956482,0.3748211562633514,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071105957031,0.9990000128746032,0.4558306932449341,0.4940829277038574,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8714569211006165,0.3009106516838074,0.2113062590360641,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.8258904218673706,0.2540291547775268,0.2420671731233596,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.7487844228744507,0.1883304268121719,0.8548403382301331,285.5082092285156,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2779235839844,285.4951477050781,1.0,0.4693245887756347,1.0,1.0,0.0,1.0,-2.5325827598571777,2.5325777530670166,5.158045951247914e-06,1.9567152261734009,0.9798057675361632,0.9798057675361632,0.0,91.880859375,88.0,26593.810546875,0.0,1326.0260009765625,1.0,282.7958374023437,284.4676818847656,291.2051086425781,293.0412292480469,293.1499938964844,293.1499938964844,282.75,34379.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693089246749878,1.0,0.0,0.0,3.849838733673096,3.849864482879639,9.889591865430702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.8984375,0.0,1754.280029296875,1895.4371337890625,0.0,2194.703857421875,0.9490066766738892,1.0,0.0,3.0,1.0,0.0
12055560,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.9777640104293824,0.4139520525932312,0.3735151588916778,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9990000128746032,0.4566381871700287,0.4918992221355438,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.8731901049613953,0.3011510372161865,0.211512342095375,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8271551728248596,0.2539770603179931,0.2420680522918701,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.7496501803398132,0.188032180070877,0.8537240624427795,285.440185546875,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2717590332031,285.4376220703125,1.0,0.4688087999820709,1.0,1.0,0.0,1.0,-2.531334161758423,2.5313291549682617,5.15156489200308e-06,1.955040454864502,0.9823315739631652,0.9823315739631652,0.0,91.32427215576172,91.0,26639.740234375,0.0,1320.1246337890625,1.0,282.7567138671875,284.4047546386719,291.1849365234375,292.98297119140625,293.1499938964844,293.1499938964844,282.45001220703125,34669.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752517461776733,1.0,0.0,0.0,3.872321844100952,3.872347831726074,1.0005439889937406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.93701171875,0.0,1784.3070068359375,1895.4371337890625,0.0,2247.614990234375,0.9543005228042604,1.0,0.0,3.0,1.0,0.0
12055620,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9734877943992616,0.4103983640670776,0.3705079257488251,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.4574726521968841,0.4948579967021942,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8716513514518738,0.301246166229248,0.2116860002279281,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8252683281898499,0.2534904778003692,0.2417545765638351,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7471842169761658,0.1870689243078231,0.8500796556472778,285.1910095214844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2548522949219,285.1887512207031,1.0,0.468499094247818,1.0,1.0,0.0,1.0,-2.526263952255249,2.526258945465088,5.130451881996123e-06,1.950868964195252,0.9834933876991272,0.9834933876991272,0.0,91.73922729492188,94.0,27265.064453125,0.0,1315.5576171875,1.0,282.4564208984375,284.1287841796875,291.17926025390625,293.0240478515625,293.1499938964844,293.1499938964844,282.1499938964844,35164.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905876040458679,1.0,0.0,0.0,3.9043164253234863,3.904342889785767,1.0171460189667414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.70654296875,0.0,1828.2513427734373,1895.4371337890625,0.0,2385.699951171875,0.9618418216705322,1.0,0.0,3.0,1.0,0.0
12055680,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9734877943992616,0.4103983640670776,0.3705079257488251,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.4574726521968841,0.4948579967021942,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8716513514518738,0.301246166229248,0.2116860002279281,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8252683281898499,0.2534904778003692,0.2417545765638351,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7471842169761658,0.1870689243078231,0.8500796556472778,285.1910095214844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2548522949219,285.1887512207031,1.0,0.468499094247818,1.0,1.0,0.0,1.0,-2.526263952255249,2.526258945465088,5.130451881996123e-06,1.950868964195252,0.9834933876991272,0.9834933876991272,0.0,91.73922729492188,94.0,27265.064453125,0.0,1315.5576171875,1.0,282.4564208984375,284.1287841796875,291.17926025390625,293.0240478515625,293.1499938964844,293.1499938964844,282.1499938964844,35164.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905876040458679,1.0,0.0,0.0,3.9043164253234863,3.904342889785767,1.0171460189667414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.70654296875,0.0,1828.2513427734373,1895.4371337890625,0.0,2385.699951171875,0.9618418216705322,1.0,0.0,3.0,1.0,0.0
12055740,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9641478061676024,0.4064678251743316,0.3671518862247467,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.996834635734558,0.4570798575878143,0.498354822397232,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8656681776046753,0.301000714302063,0.2116287648677826,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8193737864494324,0.2526347637176513,0.2411098033189773,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7409812211990356,0.1857293099164962,0.8448619842529297,284.9454650878906,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2316589355469,284.9431457519531,1.0,0.4688173532485962,1.0,1.0,0.0,1.0,-2.5187764167785645,2.518771171569824,5.099795544083463e-06,1.944934368133545,0.9814088940620422,0.9814088940620422,0.0,93.53321075439452,97.0,27858.19921875,0.0,1313.908203125,1.0,282.1562805175781,283.8573608398437,291.16534423828125,293.0470886230469,293.1499938964844,293.1499938964844,281.8500061035156,35560.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021886348724365,1.0,0.0,0.0,3.921517848968506,3.921544551849365,1.0261283023282886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.501953125,0.0,1853.2171630859373,1895.4371337890625,0.0,2491.452392578125,0.9659745693206788,1.0,0.0,3.0,1.0,0.0
12055800,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9641478061676024,0.4064678251743316,0.3671518862247467,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.996834635734558,0.4570798575878143,0.498354822397232,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8656681776046753,0.301000714302063,0.2116287648677826,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8193737864494324,0.2526347637176513,0.2411098033189773,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7409812211990356,0.1857293099164962,0.8448619842529297,284.9454650878906,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2316589355469,284.9431457519531,1.0,0.4688173532485962,1.0,1.0,0.0,1.0,-2.5187764167785645,2.518771171569824,5.099795544083463e-06,1.944934368133545,0.9814088940620422,0.9814088940620422,0.0,93.53321075439452,97.0,27858.19921875,0.0,1313.908203125,1.0,282.1562805175781,283.8573608398437,291.16534423828125,293.0470886230469,293.1499938964844,293.1499938964844,281.8500061035156,35560.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021886348724365,1.0,0.0,0.0,3.921517848968506,3.921544551849365,1.0261283023282886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.501953125,0.0,1853.2171630859373,1895.4371337890625,0.0,2491.452392578125,0.9659745693206788,1.0,0.0,3.0,1.0,0.0
12055860,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9501009583473206,0.4022863209247589,0.3635953366756439,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.988469421863556,0.4564333260059356,0.4978212714195251,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.8564087748527527,0.3005267083644867,0.2114318907260894,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.8101772665977478,0.251515656709671,0.2402433305978775,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.7320430278778076,0.1841201037168502,0.8385511040687561,284.7032165527344,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.20880126953125,284.701171875,1.0,0.4691146612167358,1.0,1.0,0.0,1.0,-2.505090475082397,2.5050854682922363,5.044138106313767e-06,1.934156060218811,0.9760984182357788,0.9760984182357788,0.0,96.43753814697266,100.0,28414.740234375,0.0,1309.301513671875,1.0,281.85626220703125,283.5889587402344,291.1557312011719,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35903.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112128973007202,1.0,0.0,0.0,3.925978660583496,3.926005363464356,1.0284641120961169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.71923828125,0.0,1861.6561279296875,1895.4371337890625,0.0,2574.3671875,0.967193067073822,1.0,0.0,3.0,1.0,0.0
12055920,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9501009583473206,0.4022863209247589,0.3635953366756439,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.988469421863556,0.4564333260059356,0.4978212714195251,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.8564087748527527,0.3005267083644867,0.2114318907260894,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.8101772665977478,0.251515656709671,0.2402433305978775,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.7320430278778076,0.1841201037168502,0.8385511040687561,284.7032165527344,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.20880126953125,284.701171875,1.0,0.4691146612167358,1.0,1.0,0.0,1.0,-2.505090475082397,2.5050854682922363,5.044138106313767e-06,1.934156060218811,0.9760984182357788,0.9760984182357788,0.0,96.43753814697266,100.0,28414.740234375,0.0,1309.301513671875,1.0,281.85626220703125,283.5889587402344,291.1557312011719,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35903.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112128973007202,1.0,0.0,0.0,3.925978660583496,3.926005363464356,1.0284641120961169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.71923828125,0.0,1861.6561279296875,1895.4371337890625,0.0,2574.3671875,0.967193067073822,1.0,0.0,3.0,1.0,0.0
12055980,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.9354240894317628,0.398093968629837,0.3599834740161896,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9794356822967528,0.4558005928993225,0.497302234172821,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.8474956154823303,0.3000069558620453,0.2111769020557403,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.8005550503730774,0.2502937614917755,0.2392492145299911,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.7231748104095459,0.1824010908603668,0.8316032290458679,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1885986328125,284.4849853515625,1.0,0.4693845510482788,1.0,1.0,0.0,1.0,-2.4903604984283447,2.490355491638184,4.984603947377764e-06,1.9225664138793943,0.9681421518325806,0.9681421518325806,0.0,99.46935272216795,103.0,29119.671875,0.0,1303.975341796875,1.0,281.55621337890625,283.33465576171875,291.1567077636719,293.1093139648437,293.1499938964844,293.1499938964844,281.25,36205.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196923136711121,1.0,0.0,0.0,3.919273853302002,3.919300556182861,1.0249543720419751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.876953125,0.0,1855.540283203125,1895.4371337890625,0.0,2652.71875,0.9658646583557128,1.0,0.0,3.0,1.0,0.0
12056040,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.9354240894317628,0.398093968629837,0.3599834740161896,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9794356822967528,0.4558005928993225,0.497302234172821,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.8474956154823303,0.3000069558620453,0.2111769020557403,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.8005550503730774,0.2502937614917755,0.2392492145299911,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.7231748104095459,0.1824010908603668,0.8316032290458679,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1885986328125,284.4849853515625,1.0,0.4693845510482788,1.0,1.0,0.0,1.0,-2.4903604984283447,2.490355491638184,4.984603947377764e-06,1.9225664138793943,0.9681421518325806,0.9681421518325806,0.0,99.46935272216795,103.0,29119.671875,0.0,1303.975341796875,1.0,281.55621337890625,283.33465576171875,291.1567077636719,293.1093139648437,293.1499938964844,293.1499938964844,281.25,36205.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196923136711121,1.0,0.0,0.0,3.919273853302002,3.919300556182861,1.0249543720419751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.876953125,0.0,1855.540283203125,1895.4371337890625,0.0,2652.71875,0.9658646583557128,1.0,0.0,3.0,1.0,0.0
12056100,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3279113769531,0.9283732771873474,0.3960076570510864,0.3582331240177154,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32720947265625,0.974941074848175,0.455471932888031,0.4970767796039581,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3297119140625,0.8434250950813293,0.2997508943080902,0.2110698074102401,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33123779296875,0.7959876656532288,0.24966761469841,0.2387517690658569,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348388671875,0.7189114093780518,0.1815281957387924,0.8280995488166809,284.32830810546875,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.17950439453125,284.316650390625,1.0,0.4695189595222473,1.0,1.0,0.0,1.0,-2.483086109161377,2.483081340789795,4.9553500502952375e-06,1.9168498516082764,0.962471604347229,0.962471604347229,0.0,100.95735168457033,103.0,29815.255859375,0.0,1301.3182373046875,1.0,281.2945861816406,283.1337280273437,291.1893920898437,293.23358154296875,293.1499938964844,293.1499938964844,281.25,36362.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269838094711304,1.0,0.0,0.0,3.9120066165924072,3.9120333194732666,1.02115689060156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.97119140625,0.0,1847.575439453125,1895.4371337890625,0.0,2720.38623046875,0.9642935395240784,1.0,0.0,3.0,1.0,0.0
12056160,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2726745605469,0.9210570454597472,0.3938605487346649,0.3563548922538757,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725524902344,0.9700443148612976,0.4550702571868896,0.4967140555381775,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27294921875,0.8392098546028137,0.299452006816864,0.2109041064977646,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.273193359375,0.7912359833717346,0.2489961087703704,0.2381873577833175,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27374267578125,0.7143821120262146,0.180617868900299,0.8243618011474609,284.2727355957031,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.17010498046875,284.2709045410156,1.0,0.4696232974529266,1.0,1.0,0.0,1.0,-2.475082874298096,2.4750781059265137,4.923305823467672e-06,1.9105806350708008,0.9573469161987304,0.9573469161987304,0.0,102.53337097167967,106.0,29797.5390625,0.0,1298.146728515625,1.0,281.2561950683594,283.0839538574219,291.1618957519531,293.1552734375,293.1499938964844,293.1499938964844,280.95001220703125,36500.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286438584327698,1.0,0.0,0.0,3.9016871452331534,3.9017138481140137,1.0157765473195468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.40576171875,0.0,1835.6307373046875,1895.4371337890625,0.0,2735.824951171875,0.9620797038078308,1.0,0.0,3.0,1.0,0.0
12056220,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0669860839844,0.9077227711677552,0.3895917534828186,0.3526861667633056,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06689453125,0.9603824019432068,0.4542140364646911,0.4959889650344848,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.8314673900604248,0.2988708317279815,0.2106089144945144,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674743652344,0.7823442816734314,0.247635617852211,0.2370612472295761,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.7052953839302063,0.1787893921136856,0.8168924450874329,284.0670471191406,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1529235839844,284.0653686523437,1.0,0.469820111989975,1.0,1.0,0.0,1.0,-2.4592363834381104,2.4592316150665283,4.860199169343105e-06,1.898181319236756,0.9438729882240297,0.9438729882240297,0.0,105.61514282226562,109.0,30558.615234375,0.0,1291.73828125,1.0,280.9564514160156,282.8445739746094,291.168212890625,293.2067565917969,293.1499938964844,293.1499938964844,280.6499938964844,36805.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380529880523682,1.0,0.0,0.0,3.87285590171814,3.872882127761841,1.000819906948891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.9619140625,0.0,1801.9268798828125,1895.4371337890625,0.0,2823.529541015625,0.9557734727859496,1.0,0.0,3.0,1.0,0.0
12056280,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0669860839844,0.9077227711677552,0.3895917534828186,0.3526861667633056,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06689453125,0.9603824019432068,0.4542140364646911,0.4959889650344848,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.8314673900604248,0.2988708317279815,0.2106089144945144,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674743652344,0.7823442816734314,0.247635617852211,0.2370612472295761,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.7052953839302063,0.1787893921136856,0.8168924450874329,284.0670471191406,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1529235839844,284.0653686523437,1.0,0.469820111989975,1.0,1.0,0.0,1.0,-2.4592363834381104,2.4592316150665283,4.860199169343105e-06,1.898181319236756,0.9438729882240297,0.9438729882240297,0.0,105.61514282226562,109.0,30558.615234375,0.0,1291.73828125,1.0,280.9564514160156,282.8445739746094,291.168212890625,293.2067565917969,293.1499938964844,293.1499938964844,280.6499938964844,36805.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380529880523682,1.0,0.0,0.0,3.87285590171814,3.872882127761841,1.000819906948891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.9619140625,0.0,1801.9268798828125,1895.4371337890625,0.0,2823.529541015625,0.9557734727859496,1.0,0.0,3.0,1.0,0.0
12056340,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.8960365653038025,0.3853016197681427,0.3489993810653686,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.950638234615326,0.4532341659069061,0.4951331913471222,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.8242158889770508,0.298276424407959,0.2103044688701629,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663330078125,0.7739546895027161,0.2462259232997894,0.2358877956867218,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.6963397264480591,0.1769317984580993,0.8092833161354065,283.865966796875,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.136962890625,283.8644104003906,1.0,0.4699804484844208,1.0,1.0,0.0,1.0,-2.44299578666687,2.442991018295288,4.796028406417463e-06,1.885510802268982,0.9277588725090028,0.9277588725090028,0.0,108.68936157226562,112.0,31312.8515625,0.0,1284.86767578125,1.0,280.6566772460937,282.61181640625,291.17449951171875,293.25958251953125,293.1499938964844,293.1499938964844,280.3500061035156,37139.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479556441307068,1.0,0.0,0.0,3.831768274307251,3.831794261932373,9.796968925002147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.00830078125,0.0,1753.901123046875,1895.4371337890625,0.0,2916.126708984375,0.9467409253120422,1.0,0.0,3.0,1.0,0.0
12056400,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.8960365653038025,0.3853016197681427,0.3489993810653686,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.950638234615326,0.4532341659069061,0.4951331913471222,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.8242158889770508,0.298276424407959,0.2103044688701629,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663330078125,0.7739546895027161,0.2462259232997894,0.2358877956867218,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.6963397264480591,0.1769317984580993,0.8092833161354065,283.865966796875,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.136962890625,283.8644104003906,1.0,0.4699804484844208,1.0,1.0,0.0,1.0,-2.44299578666687,2.442991018295288,4.796028406417463e-06,1.885510802268982,0.9277588725090028,0.9277588725090028,0.0,108.68936157226562,112.0,31312.8515625,0.0,1284.86767578125,1.0,280.6566772460937,282.61181640625,291.17449951171875,293.25958251953125,293.1499938964844,293.1499938964844,280.3500061035156,37139.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479556441307068,1.0,0.0,0.0,3.831768274307251,3.831794261932373,9.796968925002147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.00830078125,0.0,1753.901123046875,1895.4371337890625,0.0,2916.126708984375,0.9467409253120422,1.0,0.0,3.0,1.0,0.0
12056460,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6896667480469,0.8971714973449707,0.3850180804729461,0.3479887247085571,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.689697265625,0.9545987248420716,0.4563592970371246,0.4975355863571167,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6896667480469,0.828216552734375,0.3019495606422424,0.2122056186199188,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.689697265625,0.7777886986732483,0.2492289096117019,0.23777936398983,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68975830078125,0.7003008127212524,0.1797130107879638,0.8169264793395996,283.6896667480469,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1627197265625,283.6900634765625,1.0,0.4717326164245605,1.0,1.0,0.0,1.0,-2.4579997062683105,2.4579949378967285,4.854427515965654e-06,1.8967602252960205,0.909417688846588,0.909417688846588,0.0,108.25528717041016,115.0,32337.083984375,0.0,1301.306884765625,1.0,280.35699462890625,282.4034729003906,291.18243408203125,293.3215026855469,293.1499938964844,293.1499938964844,280.04998779296875,37500.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581016659736633,1.0,0.0,0.0,3.7771289348602295,3.777154445648194,9.519559966975066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.630859375,0.0,1690.875732421875,1895.4371337890625,0.0,3011.202392578125,0.9347140192985536,1.0,0.0,3.0,1.0,0.0
12056520,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6896667480469,0.8971714973449707,0.3850180804729461,0.3479887247085571,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.689697265625,0.9545987248420716,0.4563592970371246,0.4975355863571167,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6896667480469,0.828216552734375,0.3019495606422424,0.2122056186199188,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.689697265625,0.7777886986732483,0.2492289096117019,0.23777936398983,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68975830078125,0.7003008127212524,0.1797130107879638,0.8169264793395996,283.6896667480469,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1627197265625,283.6900634765625,1.0,0.4717326164245605,1.0,1.0,0.0,1.0,-2.4579997062683105,2.4579949378967285,4.854427515965654e-06,1.8967602252960205,0.909417688846588,0.909417688846588,0.0,108.25528717041016,115.0,32337.083984375,0.0,1301.306884765625,1.0,280.35699462890625,282.4034729003906,291.18243408203125,293.3215026855469,293.1499938964844,293.1499938964844,280.04998779296875,37500.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581016659736633,1.0,0.0,0.0,3.7771289348602295,3.777154445648194,9.519559966975066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.630859375,0.0,1690.875732421875,1895.4371337890625,0.0,3011.202392578125,0.9347140192985536,1.0,0.0,3.0,1.0,0.0
12056580,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259704589844,0.8930782675743103,0.3827690184116363,0.3463522493839264,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259704589844,0.9528377056121826,0.4575273692607879,0.4992778301239013,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260009765625,0.827869176864624,0.3037390410900116,0.2137490510940551,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260314941406,0.7772024273872375,0.2504036426544189,0.2393009811639785,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.700206458568573,0.1807848513126373,0.8236669898033142,283.5259704589844,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.168212890625,283.5260925292969,1.0,0.4743677973747253,1.0,1.0,0.0,1.0,-2.469646453857422,2.4696414470672607,4.900928615825251e-06,1.905972123146057,0.8890388607978821,0.8890388607978821,0.0,109.8287353515625,118.0,33325.53515625,0.0,1322.2056884765625,1.0,280.0574645996094,282.2059020996094,291.19744873046875,293.3979797363281,293.1499938964844,293.1499938964844,280.3500061035156,37894.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869594156742096,1.0,0.0,0.0,3.707904577255249,3.707929611206055,9.173824082608916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.431640625,0.0,1612.9471435546875,1895.4371337890625,0.0,3119.00341796875,0.9194812774658204,1.0,0.0,3.0,1.0,0.0
12056640,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259704589844,0.8930782675743103,0.3827690184116363,0.3463522493839264,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259704589844,0.9528377056121826,0.4575273692607879,0.4992778301239013,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260009765625,0.827869176864624,0.3037390410900116,0.2137490510940551,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260314941406,0.7772024273872375,0.2504036426544189,0.2393009811639785,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.700206458568573,0.1807848513126373,0.8236669898033142,283.5259704589844,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.168212890625,283.5260925292969,1.0,0.4743677973747253,1.0,1.0,0.0,1.0,-2.469646453857422,2.4696414470672607,4.900928615825251e-06,1.905972123146057,0.8890388607978821,0.8890388607978821,0.0,109.8287353515625,118.0,33325.53515625,0.0,1322.2056884765625,1.0,280.0574645996094,282.2059020996094,291.19744873046875,293.3979797363281,293.1499938964844,293.1499938964844,280.3500061035156,37894.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869594156742096,1.0,0.0,0.0,3.707904577255249,3.707929611206055,9.173824082608916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.431640625,0.0,1612.9471435546875,1895.4371337890625,0.0,3119.00341796875,0.9194812774658204,1.0,0.0,3.0,1.0,0.0
12056700,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739501953125,0.8895575404167175,0.3819797933101654,0.3454159796237945,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6749267578125,0.9501956701278688,0.4582577645778656,0.4998860657215118,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723937988281,0.8263146877288818,0.3046932220458984,0.2143385112285614,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.7753710150718689,0.2508982121944427,0.2397448420524597,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6669311523437,0.6985350251197815,0.1811364740133285,0.825369656085968,283.6737060546875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.171142578125,283.68634033203125,1.0,0.4756896197795868,1.0,1.0,0.0,1.0,-2.472442150115967,2.4724371433258057,4.91205491925939e-06,1.9081467390060425,0.8819300532341003,0.8819300532341003,0.0,111.15567779541016,118.0,32503.5625,0.0,1331.2509765625,1.0,280.3022155761719,282.39752197265625,291.1087646484375,293.1681823730469,293.1499938964844,293.1499938964844,280.3500061035156,37907.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594912886619568,1.0,0.0,0.0,3.671464204788208,3.671488761901856,8.994393851935456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.92919921875,0.0,1571.5362548828125,1895.4371337890625,0.0,3024.233642578125,0.9114238023757936,1.0,0.0,3.0,1.0,0.0
12056760,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7457580566406,0.887212336063385,0.3817027807235718,0.3450327813625335,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7460327148437,0.9486623406410216,0.4594146013259887,0.5009993314743042,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453308105469,0.8256145715713501,0.3059737086296081,0.2151689082384109,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.7743213176727295,0.2515966296195984,0.2403677403926849,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.6975336670875549,0.1816147863864898,0.827480137348175,283.7456970214844,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1775817871094,283.7494506835937,1.0,0.4771358072757721,1.0,1.0,0.0,1.0,-2.4774231910705566,2.4774181842803955,4.931880084768636e-06,1.9120057821273804,0.87466961145401,0.87466961145401,0.0,112.25847625732422,121.0,32437.615234375,0.0,1342.0887451171875,1.0,280.3424377441406,282.4687194824219,291.10272216796875,293.1811828613281,293.1499938964844,293.1499938964844,280.6499938964844,37887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518880605697632,1.0,0.0,0.0,3.636568784713745,3.6365928649902335,8.824231372273061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.0126953125,0.0,1532.3511962890625,1895.4371337890625,0.0,2952.957763671875,0.9036023020744324,1.0,0.0,3.0,1.0,0.0
12056820,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862976074219,0.8839824199676514,0.3818663358688354,0.3450268805027008,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9470635056495668,0.4624297320842743,0.504071831703186,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.8253539204597473,0.3090897500514984,0.2172513604164123,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.7732877731323242,0.2533791065216064,0.241983100771904,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98419189453125,0.6964985132217407,0.1828484684228897,0.8328490853309631,283.9862365722656,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1951904296875,283.9902648925781,1.0,0.4804037511348724,1.0,1.0,0.0,1.0,-2.4915146827697754,2.4915096759796143,4.988302407582523e-06,1.9229817390441888,0.8637036681175232,0.8637036681175232,0.0,114.26841735839844,124.0,31594.94921875,0.0,1368.251220703125,1.0,280.6413879394531,282.7496643066406,291.0979919433594,293.10076904296875,293.1499938964844,293.1499938964844,280.95001220703125,37716.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311547636985779,1.0,0.0,0.0,3.571455955505371,3.571479320526123,8.5110644931774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.77978515625,0.0,1460.093017578125,1895.4371337890625,0.0,2759.197998046875,0.8890050053596497,1.0,0.0,3.0,1.0,0.0
12056880,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862976074219,0.8839824199676514,0.3818663358688354,0.3450268805027008,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9470635056495668,0.4624297320842743,0.504071831703186,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.8253539204597473,0.3090897500514984,0.2172513604164123,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.7732877731323242,0.2533791065216064,0.241983100771904,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98419189453125,0.6964985132217407,0.1828484684228897,0.8328490853309631,283.9862365722656,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1951904296875,283.9902648925781,1.0,0.4804037511348724,1.0,1.0,0.0,1.0,-2.4915146827697754,2.4915096759796143,4.988302407582523e-06,1.9229817390441888,0.8637036681175232,0.8637036681175232,0.0,114.26841735839844,124.0,31594.94921875,0.0,1368.251220703125,1.0,280.6413879394531,282.7496643066406,291.0979919433594,293.10076904296875,293.1499938964844,293.1499938964844,280.95001220703125,37716.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311547636985779,1.0,0.0,0.0,3.571455955505371,3.571479320526123,8.5110644931774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.77978515625,0.0,1460.093017578125,1895.4371337890625,0.0,2759.197998046875,0.8890050053596497,1.0,0.0,3.0,1.0,0.0
12056940,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648254394531,0.8825136423110962,0.3822047412395477,0.3452547788619995,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1657409667969,0.9465230107307434,0.4643810391426086,0.5060943961143494,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16357421875,0.8254952430725098,0.3110543489456177,0.2185768783092498,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620483398437,0.7729911208152771,0.2545455992221832,0.243049219250679,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1586608886719,0.6961992979049683,0.1836747527122497,0.8364572525024414,284.1646423339844,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.20654296875,284.17584228515625,1.0,0.4824495017528534,1.0,1.0,0.0,1.0,-2.501108407974243,2.501103401184082,5.026939561503241e-06,1.9304728507995603,0.8595060110092163,0.8595060110092163,0.0,115.40348815917967,124.0,30808.357421875,0.0,1385.2205810546875,1.0,280.906494140625,282.9681396484375,291.0857238769531,292.9971008300781,293.1499938964844,293.1499938964844,280.95001220703125,37553.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182294964790344,1.0,0.0,0.0,3.5390448570251465,3.53906798362732,8.3572888343042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.99658203125,0.0,1424.4642333984375,1895.4371337890625,0.0,2639.17431640625,0.881729006767273,1.0,0.0,3.0,1.0,0.0
12057000,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2263488769531,0.8816822171211243,0.3825770914554596,0.3456068336963653,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2266845703125,0.9464302659034728,0.4660263657569885,0.5078798532485962,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2259216308594,0.8258668780326843,0.3126965463161468,0.2197234630584716,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.22540283203125,0.7730168700218201,0.2555427551269531,0.243994653224945,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242736816406,0.6962203979492188,0.18439382314682,0.8396997451782227,284.2262878417969,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2162170410156,284.2303466796875,1.0,0.4841758012771606,1.0,1.0,0.0,1.0,-2.509804964065552,2.5097997188568115,5.062098807684379e-06,1.9372656345367432,0.8559327721595764,0.8559327721595764,0.0,116.25755310058594,127.0,30805.19921875,0.0,1399.9556884765625,1.0,280.9407958984375,283.0284729003906,291.1271667480469,293.0746459960937,293.1499938964844,293.1499938964844,281.25,37442.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136036396026611,1.0,0.0,0.0,3.5163376331329346,3.5163605213165283,8.250389100794564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.4794921875,0.0,1399.8858642578125,1895.4371337890625,0.0,2596.417724609375,0.8765708208084106,1.0,0.0,3.0,1.0,0.0
12057060,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8797221183776855,0.3836633563041687,0.3465432226657867,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695739746094,0.946109652519226,0.4700009822845459,0.5121318101882935,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4688415527344,0.8266640305519104,0.316650927066803,0.2224532514810562,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.7730447053909302,0.2579851150512695,0.2462862730026245,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.6962761282920837,0.1861785501241684,0.8476869463920593,284.4692077636719,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23876953125,284.47320556640625,1.0,0.4883842468261719,1.0,1.0,0.0,1.0,-2.530999660491944,2.5309946537017822,5.14833845954854e-06,1.9538339376449585,0.851415753364563,0.851415753364563,0.0,118.36529541015624,130.0,30169.75390625,0.0,1436.361572265625,1.0,281.2403259277344,283.3096923828125,291.16314697265625,293.0689392089844,293.1499938964844,293.1499938964844,281.54998779296875,37095.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995526790618896,1.0,0.0,0.0,3.4741013050079346,3.474123954772949,8.053381179706776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.50732421875,0.0,1353.9356689453125,1895.4371337890625,0.0,2467.335693359375,0.866945207118988,1.0,0.0,3.0,1.0,0.0
12057120,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8797221183776855,0.3836633563041687,0.3465432226657867,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695739746094,0.946109652519226,0.4700009822845459,0.5121318101882935,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4688415527344,0.8266640305519104,0.316650927066803,0.2224532514810562,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.7730447053909302,0.2579851150512695,0.2462862730026245,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.6962761282920837,0.1861785501241684,0.8476869463920593,284.4692077636719,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23876953125,284.47320556640625,1.0,0.4883842468261719,1.0,1.0,0.0,1.0,-2.530999660491944,2.5309946537017822,5.14833845954854e-06,1.9538339376449585,0.851415753364563,0.851415753364563,0.0,118.36529541015624,130.0,30169.75390625,0.0,1436.361572265625,1.0,281.2403259277344,283.3096923828125,291.16314697265625,293.0689392089844,293.1499938964844,293.1499938964844,281.54998779296875,37095.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995526790618896,1.0,0.0,0.0,3.4741013050079346,3.474123954772949,8.053381179706776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.50732421875,0.0,1353.9356689453125,1895.4371337890625,0.0,2467.335693359375,0.866945207118988,1.0,0.0,3.0,1.0,0.0
12057180,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8780060410499573,0.3850696682929992,0.3477812111377716,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9459769129753112,0.4742750227451324,0.5167294144630432,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.8276500701904297,0.3208990395069122,0.2253977954387664,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.7732734680175781,0.260657787322998,0.2488081306219101,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.6965649724006653,0.1881611943244934,0.8566160798072815,284.7097473144531,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261962890625,284.7135925292969,1.0,0.4929668009281158,1.0,1.0,0.0,1.0,-2.5545854568481445,2.5545802116394043,5.24519100508769e-06,1.972278714179993,0.8500968813896179,0.8500968813896179,0.0,120.5984115600586,133.0,29605.06640625,0.0,1477.0250244140625,1.0,281.5400085449219,283.5870361328125,291.1983947753906,293.07000732421875,293.1499938964844,293.1499938964844,281.8500061035156,36703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883413434028625,1.0,0.0,0.0,3.4465925693511963,3.4466147422790527,7.926349212539208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.1953125,0.0,1323.391845703125,1895.4371337890625,0.0,2365.345458984375,0.8605471253395081,1.0,0.0,3.0,1.0,0.0
12057240,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8780060410499573,0.3850696682929992,0.3477812111377716,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9459769129753112,0.4742750227451324,0.5167294144630432,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.8276500701904297,0.3208990395069122,0.2253977954387664,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.7732734680175781,0.260657787322998,0.2488081306219101,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.6965649724006653,0.1881611943244934,0.8566160798072815,284.7097473144531,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261962890625,284.7135925292969,1.0,0.4929668009281158,1.0,1.0,0.0,1.0,-2.5545854568481445,2.5545802116394043,5.24519100508769e-06,1.972278714179993,0.8500968813896179,0.8500968813896179,0.0,120.5984115600586,133.0,29605.06640625,0.0,1477.0250244140625,1.0,281.5400085449219,283.5870361328125,291.1983947753906,293.07000732421875,293.1499938964844,293.1499938964844,281.8500061035156,36703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883413434028625,1.0,0.0,0.0,3.4465925693511963,3.4466147422790527,7.926349212539208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.1953125,0.0,1323.391845703125,1895.4371337890625,0.0,2365.345458984375,0.8605471253395081,1.0,0.0,3.0,1.0,0.0
12057300,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8770873546600342,0.385846734046936,0.3484465479850769,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.945818305015564,0.4764793813228607,0.5190855860710144,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.828090250492096,0.3230985701084137,0.2269150167703628,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7733410000801086,0.2620511054992676,0.2501190900802612,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6966780424118042,0.1892013996839523,0.8613003492355347,284.8703918457031,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2732849121094,284.8831787109375,1.0,0.4953700602054596,1.0,1.0,0.0,1.0,-2.5668725967407227,2.5668673515319824,5.29602311871713e-06,1.9818943738937376,0.851111114025116,0.851111114025116,0.0,121.79856872558594,133.0,29009.3984375,0.0,1498.6351318359375,1.0,281.79278564453125,283.78570556640625,291.18682861328125,292.9767150878906,293.1499938964844,293.1499938964844,281.8500061035156,36486.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808351516723633,1.0,0.0,0.0,3.4383370876312256,3.438359260559082,7.888423283475277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.916015625,0.0,1313.6151123046875,1895.4371337890625,0.0,2297.641845703125,0.8585917949676514,1.0,0.0,3.0,1.0,0.0
