time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057360,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8764590620994568,0.3867391645908355,0.3492654860019684,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9459478259086608,0.4787853956222534,0.5215969681739807,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8287578225135803,0.3253946304321289,0.2285217642784118,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7736312747001648,0.2635175287723541,0.2515165209770202,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6970071196556091,0.1903022974729538,0.8663020730018616,284.94500732421875,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.28521728515625,284.9485778808594,1.0,0.4978622794151306,1.0,1.0,0.0,1.0,-2.580099105834961,2.5800938606262207,5.350992523744935e-06,1.9922327995300293,0.851876437664032,0.851876437664032,0.0,122.95610809326172,136.0,29068.587890625,0.0,1521.5123291015625,1.0,281.8398742675781,283.8571472167969,291.2294616699219,293.0695495605469,293.1499938964844,293.1499938964844,282.1499938964844,36292.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786674499511719,1.0,0.0,0.0,3.4345450401306152,3.4345669746398926,7.871032607909001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.02880859375,0.0,1308.477783203125,1895.4371337890625,0.0,2278.18408203125,0.8575547337532043,1.0,0.0,3.0,1.0,0.0
12057420,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8752906322479248,0.3887892067432403,0.3510508835315704,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.9462494254112244,0.4836270213127136,0.5267808437347412,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8301548957824707,0.3302159309387207,0.2318502962589264,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.7742776870727539,0.2666154205799103,0.2544277012348175,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.6977443695068359,0.1926365345716476,0.8767737746238708,285.2013244628906,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.30926513671875,285.2051086425781,1.0,0.5030426979064941,1.0,1.0,0.0,1.0,-2.607738733291626,2.607733249664306,5.466768470796524e-06,2.0138299465179443,0.8572545051574707,0.8572545051574707,0.0,125.35723114013672,139.0,28742.2734375,0.0,1569.91259765625,1.0,282.13970947265625,284.13153076171875,291.2621459960937,293.0792236328125,293.1499938964844,293.1499938964844,282.45001220703125,35851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702805399894714,1.0,0.0,0.0,3.439049482345581,3.4390714168548584,7.891691780059773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.18896484375,0.0,1309.845947265625,1895.4371337890625,0.0,2203.32958984375,0.8582068085670471,1.0,0.0,3.0,1.0,0.0
12057480,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8752906322479248,0.3887892067432403,0.3510508835315704,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.9462494254112244,0.4836270213127136,0.5267808437347412,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8301548957824707,0.3302159309387207,0.2318502962589264,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.7742776870727539,0.2666154205799103,0.2544277012348175,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.6977443695068359,0.1926365345716476,0.8767737746238708,285.2013244628906,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.30926513671875,285.2051086425781,1.0,0.5030426979064941,1.0,1.0,0.0,1.0,-2.607738733291626,2.607733249664306,5.466768470796524e-06,2.0138299465179443,0.8572545051574707,0.8572545051574707,0.0,125.35723114013672,139.0,28742.2734375,0.0,1569.91259765625,1.0,282.13970947265625,284.13153076171875,291.2621459960937,293.0792236328125,293.1499938964844,293.1499938964844,282.45001220703125,35851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702805399894714,1.0,0.0,0.0,3.439049482345581,3.4390714168548584,7.891691780059773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.18896484375,0.0,1309.845947265625,1895.4371337890625,0.0,2203.32958984375,0.8582068085670471,1.0,0.0,3.0,1.0,0.0
12057540,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8746053576469421,0.3911906778812408,0.3531687557697296,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.947005569934845,0.4887865781784057,0.5323233604431152,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.831935703754425,0.3353545367717743,0.2354065328836441,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7753099203109741,0.2699498832225799,0.2575674057006836,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.6988710761070251,0.1951668560504913,0.8881368637084961,285.454833984375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3338623046875,285.4580078125,1.0,0.508514940738678,1.0,1.0,0.0,1.0,-2.637772798538208,2.6377673149108887,5.593952664639801e-06,2.0372843742370605,0.8660054802894592,0.8660054802894592,0.0,127.76335144042967,142.0,28445.06640625,0.0,1622.6298828125,1.0,282.4398193359375,284.39996337890625,291.296630859375,293.0956726074219,293.1499938964844,293.1499938964844,282.75,35417.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634963393211365,1.0,0.0,0.0,3.459928274154663,3.4599504470825195,7.987806043274759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.26220703125,0.0,1327.6766357421875,1895.4371337890625,0.0,2143.30859375,0.8625030517578125,1.0,0.0,3.0,1.0,0.0
12057600,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8746053576469421,0.3911906778812408,0.3531687557697296,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.947005569934845,0.4887865781784057,0.5323233604431152,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.831935703754425,0.3353545367717743,0.2354065328836441,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7753099203109741,0.2699498832225799,0.2575674057006836,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.6988710761070251,0.1951668560504913,0.8881368637084961,285.454833984375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3338623046875,285.4580078125,1.0,0.508514940738678,1.0,1.0,0.0,1.0,-2.637772798538208,2.6377673149108887,5.593952664639801e-06,2.0372843742370605,0.8660054802894592,0.8660054802894592,0.0,127.76335144042967,142.0,28445.06640625,0.0,1622.6298828125,1.0,282.4398193359375,284.39996337890625,291.296630859375,293.0956726074219,293.1499938964844,293.1499938964844,282.75,35417.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634963393211365,1.0,0.0,0.0,3.459928274154663,3.4599504470825195,7.987806043274759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.26220703125,0.0,1327.6766357421875,1895.4371337890625,0.0,2143.30859375,0.8625030517578125,1.0,0.0,3.0,1.0,0.0
12057660,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.874229371547699,0.3938712179660797,0.3555459976196289,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.9480321407318116,0.494200736284256,0.5381513237953186,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.8339632153511047,0.3407614827156067,0.2391543090343475,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.7765915989875793,0.2734811902046203,0.2608986794948578,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7002533078193665,0.1978607475757599,0.9002569913864136,285.7027893066406,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3583374023437,285.7057189941406,1.0,0.5142543315887451,1.0,1.0,0.0,1.0,-2.669788360595703,2.6697826385498047,5.731100372941e-06,2.062267780303955,0.8780307173728943,0.8780307173728943,0.0,130.21644592285156,145.0,28171.373046875,0.0,1679.4925537109375,1.0,282.74005126953125,284.66168212890625,291.3299560546875,293.11297607421875,293.1499938964844,293.1499938964844,283.04998779296875,35013.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577375173568726,1.0,0.0,0.0,3.4960103034973145,3.49603271484375,8.155276418619906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0546875,0.0,1361.431884765625,1895.4371337890625,0.0,2092.757568359375,0.8702186942100525,1.0,0.0,3.0,1.0,0.0
12057720,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.874229371547699,0.3938712179660797,0.3555459976196289,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.9480321407318116,0.494200736284256,0.5381513237953186,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.8339632153511047,0.3407614827156067,0.2391543090343475,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.7765915989875793,0.2734811902046203,0.2608986794948578,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7002533078193665,0.1978607475757599,0.9002569913864136,285.7027893066406,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3583374023437,285.7057189941406,1.0,0.5142543315887451,1.0,1.0,0.0,1.0,-2.669788360595703,2.6697826385498047,5.731100372941e-06,2.062267780303955,0.8780307173728943,0.8780307173728943,0.0,130.21644592285156,145.0,28171.373046875,0.0,1679.4925537109375,1.0,282.74005126953125,284.66168212890625,291.3299560546875,293.11297607421875,293.1499938964844,293.1499938964844,283.04998779296875,35013.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577375173568726,1.0,0.0,0.0,3.4960103034973145,3.49603271484375,8.155276418619906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0546875,0.0,1361.431884765625,1895.4371337890625,0.0,2092.757568359375,0.8702186942100525,1.0,0.0,3.0,1.0,0.0
12057780,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.8741077780723572,0.396804928779602,0.3581525385379791,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.9492688179016112,0.4998438358306885,0.5442296266555786,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.8361935019493103,0.3464172184467315,0.2430763691663742,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.778073787689209,0.2771892547607422,0.2643990814685821,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7018364667892456,0.2006990015506744,0.9130365252494812,285.9467468261719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3824462890625,285.94940185546875,1.0,0.5202345848083496,1.0,1.0,0.0,1.0,-2.703547239303589,2.7035415172576904,5.877464445802616e-06,2.088587760925293,0.8932881355285645,0.8932881355285645,0.0,132.7219696044922,148.0,27911.693359375,0.0,1740.3917236328125,1.0,283.04052734375,284.91827392578125,291.3619384765625,293.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,34653.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524834275245667,1.0,0.0,0.0,3.545583724975586,3.5456063747406006,8.388199717046518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.94287109375,0.0,1410.28759765625,1895.4371337890625,0.0,2046.9747314453125,0.8790042400360107,1.0,0.0,3.0,1.0,0.0
12057840,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.8741077780723572,0.396804928779602,0.3581525385379791,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.9492688179016112,0.4998438358306885,0.5442296266555786,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.8361935019493103,0.3464172184467315,0.2430763691663742,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.778073787689209,0.2771892547607422,0.2643990814685821,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7018364667892456,0.2006990015506744,0.9130365252494812,285.9467468261719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3824462890625,285.94940185546875,1.0,0.5202345848083496,1.0,1.0,0.0,1.0,-2.703547239303589,2.7035415172576904,5.877464445802616e-06,2.088587760925293,0.8932881355285645,0.8932881355285645,0.0,132.7219696044922,148.0,27911.693359375,0.0,1740.3917236328125,1.0,283.04052734375,284.91827392578125,291.3619384765625,293.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,34653.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524834275245667,1.0,0.0,0.0,3.545583724975586,3.5456063747406006,8.388199717046518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.94287109375,0.0,1410.28759765625,1895.4371337890625,0.0,2046.9747314453125,0.8790042400360107,1.0,0.0,3.0,1.0,0.0
12057900,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.8738278150558472,0.3980971872806549,0.3594154417514801,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.9496325850486756,0.502519428730011,0.5472341775894165,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8371264934539795,0.3491494059562683,0.2450361400842666,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.7786383628845215,0.2789728343486786,0.2661499977111816,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7024655342102051,0.202065885066986,0.9194528460502625,286.0187072753906,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3919677734375,286.0235290527344,1.0,0.523280680179596,1.0,1.0,0.0,1.0,-2.720376491546631,2.7203705310821533,5.951168986939592e-06,2.1017327308654785,0.9011183381080629,0.9011183381080629,0.0,134.09117126464844,148.0,27880.51953125,0.0,1771.8109130859375,1.0,283.1308898925781,284.9948425292969,291.3925476074219,293.158447265625,293.1499938964844,293.1499938964844,283.1499938964844,34288.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538785338401794,1.0,0.0,0.0,3.5598297119140625,3.559852600097656,8.455742772639496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.23974609375,0.0,1422.6571044921875,1895.4371337890625,0.0,2059.098876953125,0.8835762739181519,1.0,0.0,3.0,1.0,0.0
12057960,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.8731706738471985,0.3992291688919067,0.3605479896068573,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9495764374732972,0.5050421357154846,0.5500954389572144,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.8377383947372437,0.3517708778381347,0.24693164229393,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.7788841724395752,0.2806666493415832,0.2678326964378357,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.7027848958969116,0.2033531963825225,0.9255980253219604,286.0466613769531,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39947509765625,286.0478515625,1.0,0.5263077616691589,1.0,1.0,0.0,1.0,-2.7364144325256348,2.736408472061157,6.021833542035893e-06,2.1142585277557373,0.908730149269104,0.908730149269104,0.0,135.59767150878906,151.0,28040.78515625,0.0,1803.0146484375,1.0,283.1468811035156,285.0161437988281,291.4316711425781,293.2337646484375,293.1499938964844,293.1499938964844,283.04998779296875,34112.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579771876335144,1.0,0.0,0.0,3.582958936691284,3.582982063293457,8.565978646402073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.8564453125,0.0,1445.9906005859375,1895.4371337890625,0.0,2094.854248046875,0.8905958533287048,1.0,0.0,3.0,1.0,0.0
12058020,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.8697830438613892,0.4003497064113617,0.3619764149188995,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.9471697807312012,0.5090252161026001,0.5548860430717468,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8371869325637817,0.3561844229698181,0.2502643465995788,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7776088118553162,0.2833838760852813,0.2707109153270721,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.7016919851303101,0.2053512036800384,0.9359330534934998,285.9767761230469,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.402587890625,285.9761962890625,1.0,0.5320614576339722,1.0,1.0,0.0,1.0,-2.763030529022217,2.76302433013916,6.140182449598797e-06,2.1351184844970703,0.9218664765357972,0.9218664765357972,0.0,139.29171752929688,154.0,28583.123046875,0.0,1861.139892578125,1.0,283.0526733398437,284.9261169433594,291.5032043457031,293.3744812011719,293.1499938964844,293.1499938964844,282.75,34372.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742049694061279,1.0,0.0,0.0,3.649998903274536,3.6500227451324463,8.889529681255226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.1640625,0.0,1520.9891357421875,1895.4371337890625,0.0,2238.26904296875,0.9041281938552856,1.0,0.0,3.0,1.0,0.0
12058080,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.8697830438613892,0.4003497064113617,0.3619764149188995,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.9471697807312012,0.5090252161026001,0.5548860430717468,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8371869325637817,0.3561844229698181,0.2502643465995788,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7776088118553162,0.2833838760852813,0.2707109153270721,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.7016919851303101,0.2053512036800384,0.9359330534934998,285.9767761230469,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.402587890625,285.9761962890625,1.0,0.5320614576339722,1.0,1.0,0.0,1.0,-2.763030529022217,2.76302433013916,6.140182449598797e-06,2.1351184844970703,0.9218664765357972,0.9218664765357972,0.0,139.29171752929688,154.0,28583.123046875,0.0,1861.139892578125,1.0,283.0526733398437,284.9261169433594,291.5032043457031,293.3744812011719,293.1499938964844,293.1499938964844,282.75,34372.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742049694061279,1.0,0.0,0.0,3.649998903274536,3.6500227451324463,8.889529681255226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.1640625,0.0,1520.9891357421875,1895.4371337890625,0.0,2238.26904296875,0.9041281938552856,1.0,0.0,3.0,1.0,0.0
12058140,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.8661710023880005,0.4001301527023315,0.3622143566608429,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.9439780116081238,0.5106825232505798,0.5571695566177368,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8355739712715149,0.3583033084869385,0.252005785703659,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.7755107879638672,0.2845292091369629,0.2721053063869476,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.6996957659721375,0.206108346581459,0.9406723976135254,285.7819519042969,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3958435058594,285.775146484375,1.0,0.5353756546974182,1.0,1.0,0.0,1.0,-2.7751755714416504,2.7751693725585938,6.194700745254522e-06,2.144698143005371,0.9272075891494752,0.9272075891494752,0.0,142.1015167236328,154.0,29371.9140625,0.0,1893.315185546875,1.0,282.7798767089844,284.6985778808594,291.57330322265625,293.5543518066406,293.1499938964844,293.1499938964844,282.75,34573.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922866940498352,1.0,0.0,0.0,3.683713674545288,3.683737754821777,9.054511451722648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.345703125,0.0,1560.230712890625,1895.4371337890625,0.0,2401.1240234375,0.911798894405365,1.0,0.0,3.0,1.0,0.0
12058200,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8634570837020874,0.3997610807418823,0.3619962632656097,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.9413845539093018,0.5113581418991089,0.5580509305000305,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8340708613395691,0.3592927157878876,0.2527794241905212,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.773726224899292,0.2849820554256439,0.2726574838161468,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.6979559063911438,0.2063528299331665,0.9423799514770508,285.7486572265625,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3896484375,285.7466735839844,1.0,0.5370416641235352,1.0,1.0,0.0,1.0,-2.7794833183288574,2.779477119445801,6.214128461579094e-06,2.14811110496521,0.9306612610816956,0.9306612610816956,0.0,143.88705444335938,157.0,29462.69921875,0.0,1908.5281982421875,1.0,282.7579040527344,284.6647644042969,291.55963134765625,293.5226135253906,293.1499938964844,293.1499938964844,282.45001220703125,34661.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976399660110474,1.0,0.0,0.0,3.700671911239624,3.700696229934693,9.138070140579656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.958984375,0.0,1580.1273193359375,1895.4371337890625,0.0,2449.867919921875,0.9156887531280518,1.0,0.0,3.0,1.0,0.0
12058260,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.8554859161376953,0.3980581164360046,0.3608531057834625,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.9334583282470704,0.5124875903129578,0.5597584247589111,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8294093608856201,0.3614563643932342,0.2545583844184875,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.7682077884674072,0.2856740951538086,0.2736841440200805,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.6923855543136597,0.2064827382564544,0.9447336792945862,285.5095520019531,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3676147460937,285.5074768066406,1.0,0.5410077571868896,1.0,1.0,0.0,1.0,-2.786102294921875,2.7860960960388184,6.2441572481475305e-06,2.153409719467163,0.9361571669578552,0.9361571669578552,0.0,148.89688110351562,160.0,30255.888671875,0.0,1942.7535400390625,1.0,282.4576416015625,284.39532470703125,291.56903076171875,293.5906677246094,293.1499938964844,293.1499938964844,282.1499938964844,34979.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157103657722473,1.0,0.0,0.0,3.7394278049468994,3.739452362060547,9.330470902568776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.259765625,0.0,1627.132568359375,1895.4371337890625,0.0,2615.875732421875,0.9246056079864502,1.0,0.0,3.0,1.0,0.0
12058320,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.8554859161376953,0.3980581164360046,0.3608531057834625,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.9334583282470704,0.5124875903129578,0.5597584247589111,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8294093608856201,0.3614563643932342,0.2545583844184875,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.7682077884674072,0.2856740951538086,0.2736841440200805,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.6923855543136597,0.2064827382564544,0.9447336792945862,285.5095520019531,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3676147460937,285.5074768066406,1.0,0.5410077571868896,1.0,1.0,0.0,1.0,-2.786102294921875,2.7860960960388184,6.2441572481475305e-06,2.153409719467163,0.9361571669578552,0.9361571669578552,0.0,148.89688110351562,160.0,30255.888671875,0.0,1942.7535400390625,1.0,282.4576416015625,284.39532470703125,291.56903076171875,293.5906677246094,293.1499938964844,293.1499938964844,282.1499938964844,34979.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157103657722473,1.0,0.0,0.0,3.7394278049468994,3.739452362060547,9.330470902568776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.259765625,0.0,1627.132568359375,1895.4371337890625,0.0,2615.875732421875,0.9246056079864502,1.0,0.0,3.0,1.0,0.0
12058380,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8475764393806458,0.3958627879619598,0.3591507375240326,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.9253414869308472,0.5129769444465637,0.5606393218040466,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.8246221542358398,0.3631384372711181,0.2559301257133484,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7625037431716919,0.2858380973339081,0.2741291224956512,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28912353515625,0.6863672733306885,0.2060625106096267,0.9442681074142456,285.288330078125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3430480957031,285.2868957519531,1.0,0.5440710186958313,1.0,1.0,0.0,1.0,-2.78660535812378,2.7865991592407227,6.246630164241651e-06,2.1538989543914795,0.9387913346290588,0.9387913346290588,0.0,153.7126007080078,148.0,31124.658203125,0.0,1966.430419921875,1.0,282.1574401855469,284.135498046875,291.5767822265625,293.64703369140625,293.1499938964844,293.1499938964844,281.8500061035156,35286.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284265398979187,1.0,0.0,0.0,3.766627073287964,3.7666521072387695,9.466698429605458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.7109375,0.0,1661.3214111328125,1895.4371337890625,0.0,2733.802734375,0.9309234619140624,1.0,0.0,3.0,1.0,0.0
12058440,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8475764393806458,0.3958627879619598,0.3591507375240326,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.9253414869308472,0.5129769444465637,0.5606393218040466,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.8246221542358398,0.3631384372711181,0.2559301257133484,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7625037431716919,0.2858380973339081,0.2741291224956512,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28912353515625,0.6863672733306885,0.2060625106096267,0.9442681074142456,285.288330078125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3430480957031,285.2868957519531,1.0,0.5440710186958313,1.0,1.0,0.0,1.0,-2.78660535812378,2.7865991592407227,6.246630164241651e-06,2.1538989543914795,0.9387913346290588,0.9387913346290588,0.0,153.7126007080078,148.0,31124.658203125,0.0,1966.430419921875,1.0,282.1574401855469,284.135498046875,291.5767822265625,293.64703369140625,293.1499938964844,293.1499938964844,281.8500061035156,35286.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284265398979187,1.0,0.0,0.0,3.766627073287964,3.7666521072387695,9.466698429605458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.7109375,0.0,1661.3214111328125,1895.4371337890625,0.0,2733.802734375,0.9309234619140624,1.0,0.0,3.0,1.0,0.0
12058500,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.847047746181488,0.394743800163269,0.3581925332546234,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9257548451423644,0.5131406188011169,0.5608771443367004,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.8253867030143738,0.3639327883720398,0.2565087676048279,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7627199292182922,0.2858402729034424,0.2741658389568329,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.6862284541130066,0.205755814909935,0.9430508613586426,285.13848876953125,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3315124511719,285.12890625,1.0,0.5434356927871704,1.0,1.0,0.0,1.0,-2.784982442855835,2.7849762439727783,6.239464710233733e-06,2.152694702148437,0.9386022090911864,0.9386022090911864,0.0,153.50733947753906,148.0,31971.119140625,0.0,1962.8636474609373,1.0,281.89813232421875,283.9400634765625,291.6152038574219,293.7831420898437,293.1499938964844,293.1499938964844,281.8500061035156,35439.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366524577140808,1.0,0.0,0.0,3.776454925537109,3.776480197906494,9.516163572698132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.67138671875,0.0,1674.1207275390625,1895.4371337890625,0.0,2810.45556640625,0.9332034587860109,1.0,0.0,3.0,1.0,0.0
12058560,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8481581807136536,0.3935647904872894,0.3570572435855865,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.928382694721222,0.5132138133049011,0.5608820915222168,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8277109861373901,0.3646704852581024,0.256967693567276,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7644543647766113,0.2857778668403625,0.2740514874458313,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.6875157356262207,0.2053850144147873,0.9411615133285522,285.0871276855469,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3197631835937,285.0856628417969,1.0,0.5419189929962158,1.0,1.0,0.0,1.0,-2.781768321990967,2.78176212310791,6.225121978786774e-06,2.150233507156372,0.9389529824256896,0.9389529824256896,0.0,151.91720581054688,136.0,32072.64453125,0.0,1950.2003173828125,1.0,281.8571472167969,283.8861389160156,291.5998229980469,293.723876953125,293.1499938964844,293.1499938964844,281.54998779296875,35567.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393966555595398,1.0,0.0,0.0,3.78342866897583,3.783453941345215,9.551341690894333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.4892578125,0.0,1683.3858642578125,1895.4371337890625,0.0,2836.078369140625,0.9348846673965454,1.0,0.0,3.0,1.0,0.0
12058620,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8543888330459595,0.3911813199520111,0.3547340929508209,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9388306736946106,0.5132456421852112,0.5607116222381592,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8361231684684753,0.3661102056503296,0.2578157782554626,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7716031074523926,0.2855860292911529,0.2736737132072449,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6935016512870789,0.2045786082744598,0.9366056323051452,284.8899841308594,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2978820800781,284.8887023925781,1.0,0.5369663238525391,1.0,1.0,0.0,1.0,-2.773890256881714,2.773884057998657,6.189931809785776e-06,2.144152879714966,0.9364988803863524,0.9364988803863524,0.0,145.92282104492188,124.0,33043.23046875,0.0,1909.3619384765625,1.0,281.55718994140625,283.6434326171875,291.6292419433594,293.80987548828125,293.1499938964844,293.1499938964844,281.25,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850103497505188,1.0,0.0,0.0,3.790115118026733,3.790140390396118,9.585131692801951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.40576171875,0.0,1693.4608154296875,1895.4371337890625,0.0,2936.240234375,0.9365645051002502,1.0,0.0,3.0,1.0,0.0
12058680,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8543888330459595,0.3911813199520111,0.3547340929508209,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9388306736946106,0.5132456421852112,0.5607116222381592,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8361231684684753,0.3661102056503296,0.2578157782554626,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7716031074523926,0.2855860292911529,0.2736737132072449,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6935016512870789,0.2045786082744598,0.9366056323051452,284.8899841308594,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2978820800781,284.8887023925781,1.0,0.5369663238525391,1.0,1.0,0.0,1.0,-2.773890256881714,2.773884057998657,6.189931809785776e-06,2.144152879714966,0.9364988803863524,0.9364988803863524,0.0,145.92282104492188,124.0,33043.23046875,0.0,1909.3619384765625,1.0,281.55718994140625,283.6434326171875,291.6292419433594,293.80987548828125,293.1499938964844,293.1499938964844,281.25,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850103497505188,1.0,0.0,0.0,3.790115118026733,3.790140390396118,9.585131692801951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.40576171875,0.0,1693.4608154296875,1895.4371337890625,0.0,2936.240234375,0.9365645051002502,1.0,0.0,3.0,1.0,0.0
12058740,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.8648990988731384,0.3887571394443512,0.3522810637950897,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.95413339138031,0.5131256580352783,0.5602622628211975,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8486545085906982,0.3675087690353393,0.2585614621639251,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.7827056050300598,0.2853167057037353,0.2731221616268158,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.7030131220817566,0.2037117034196853,0.9312859773635864,284.70123291015625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2776184082031,284.7000427246094,1.0,0.5302899479866028,1.0,1.0,0.0,1.0,-2.7643139362335205,2.764307737350464,6.147211479401449e-06,2.136725187301636,0.9316051602363586,0.9316051602363586,0.0,137.55972290039062,112.0,34103.3203125,0.0,1854.9451904296875,1.0,281.2571716308594,283.4117736816406,291.6630554199219,293.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,36102.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614232540130615,1.0,0.0,0.0,3.787033081054688,3.7870585918426514,9.569549774823829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.76220703125,0.0,1691.8341064453125,1895.4371337890625,0.0,3042.35400390625,0.9360424876213074,1.0,0.0,3.0,1.0,0.0
12058800,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.8648990988731384,0.3887571394443512,0.3522810637950897,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.95413339138031,0.5131256580352783,0.5602622628211975,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8486545085906982,0.3675087690353393,0.2585614621639251,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.7827056050300598,0.2853167057037353,0.2731221616268158,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.7030131220817566,0.2037117034196853,0.9312859773635864,284.70123291015625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2776184082031,284.7000427246094,1.0,0.5302899479866028,1.0,1.0,0.0,1.0,-2.7643139362335205,2.764307737350464,6.147211479401449e-06,2.136725187301636,0.9316051602363586,0.9316051602363586,0.0,137.55972290039062,112.0,34103.3203125,0.0,1854.9451904296875,1.0,281.2571716308594,283.4117736816406,291.6630554199219,293.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,36102.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614232540130615,1.0,0.0,0.0,3.787033081054688,3.7870585918426514,9.569549774823829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.76220703125,0.0,1691.8341064453125,1895.4371337890625,0.0,3042.35400390625,0.9360424876213074,1.0,0.0,3.0,1.0,0.0
12058860,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5143127441406,0.8794385194778442,0.3862645030021667,0.3497248589992523,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.9723783135414124,0.5128346085548401,0.559576153755188,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.8653074502944946,0.3688528835773468,0.2592344880104065,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.7974196672439575,0.2849675416946411,0.2724459767341614,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149230957031,0.7153217196464539,0.2027958780527115,0.9254987835884094,284.5142822265625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.25860595703125,284.51318359375,1.0,0.5225360989570618,1.0,1.0,0.0,1.0,-2.7535669803619385,2.753561019897461,6.099410711613018e-06,2.128373384475708,0.9242305755615234,0.9242305755615234,0.0,127.83293914794922,100.0,35121.98828125,0.0,1792.705322265625,1.0,280.95721435546875,283.18359375,291.69451904296875,294.0022277832031,293.1499938964844,293.1499938964844,280.6499938964844,36371.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730732202529907,1.0,0.0,0.0,3.7740108966827393,3.774036169052124,9.503850151304504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.97900390625,0.0,1678.438720703125,1895.4371337890625,0.0,3151.63720703125,0.9332916736602784,1.0,0.0,3.0,1.0,0.0
12058920,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5143127441406,0.8794385194778442,0.3862645030021667,0.3497248589992523,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.9723783135414124,0.5128346085548401,0.559576153755188,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.8653074502944946,0.3688528835773468,0.2592344880104065,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.7974196672439575,0.2849675416946411,0.2724459767341614,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149230957031,0.7153217196464539,0.2027958780527115,0.9254987835884094,284.5142822265625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.25860595703125,284.51318359375,1.0,0.5225360989570618,1.0,1.0,0.0,1.0,-2.7535669803619385,2.753561019897461,6.099410711613018e-06,2.128373384475708,0.9242305755615234,0.9242305755615234,0.0,127.83293914794922,100.0,35121.98828125,0.0,1792.705322265625,1.0,280.95721435546875,283.18359375,291.69451904296875,294.0022277832031,293.1499938964844,293.1499938964844,280.6499938964844,36371.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730732202529907,1.0,0.0,0.0,3.7740108966827393,3.774036169052124,9.503850151304504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.97900390625,0.0,1678.438720703125,1895.4371337890625,0.0,3151.63720703125,0.9332916736602784,1.0,0.0,3.0,1.0,0.0
12058980,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298034667969,0.8982824683189392,0.3836942017078399,0.3470722734928131,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.9917193055152892,0.5123619437217712,0.558662474155426,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298034667969,0.8866026997566223,0.3701354563236236,0.2598438858985901,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.8154144287109375,0.2845335602760315,0.2716614902019501,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3303527832031,0.7295708656311035,0.2018316090106964,0.9193556904792786,284.32977294921875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2406616210937,284.3287658691406,1.0,0.514068067073822,1.0,1.0,0.0,1.0,-2.74183201789856,2.741826057434082,6.0474076235550456e-06,2.119243621826172,0.914412796497345,0.914412796497345,0.0,117.3331069946289,88.0,36096.3359375,0.0,1725.8446044921875,1.0,280.6573486328125,282.9595031738281,291.72216796875,294.0909729003906,293.1499938964844,293.1499938964844,280.3500061035156,36654.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843783736228943,1.0,0.0,0.0,3.7505428791046143,3.75056791305542,9.38602170208469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.203125,0.0,1652.96044921875,1895.4371337890625,0.0,3257.597900390625,0.928210198879242,1.0,0.0,3.0,1.0,0.0
12059040,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298034667969,0.8982824683189392,0.3836942017078399,0.3470722734928131,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.9917193055152892,0.5123619437217712,0.558662474155426,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298034667969,0.8866026997566223,0.3701354563236236,0.2598438858985901,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.8154144287109375,0.2845335602760315,0.2716614902019501,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3303527832031,0.7295708656311035,0.2018316090106964,0.9193556904792786,284.32977294921875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2406616210937,284.3287658691406,1.0,0.514068067073822,1.0,1.0,0.0,1.0,-2.74183201789856,2.741826057434082,6.0474076235550456e-06,2.119243621826172,0.914412796497345,0.914412796497345,0.0,117.3331069946289,88.0,36096.3359375,0.0,1725.8446044921875,1.0,280.6573486328125,282.9595031738281,291.72216796875,294.0909729003906,293.1499938964844,293.1499938964844,280.3500061035156,36654.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843783736228943,1.0,0.0,0.0,3.7505428791046143,3.75056791305542,9.38602170208469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.203125,0.0,1652.96044921875,1895.4371337890625,0.0,3257.597900390625,0.928210198879242,1.0,0.0,3.0,1.0,0.0
12059100,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.192138671875,0.9089717864990234,0.3823977708816528,0.3457794487476349,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1909484863281,0.9990000128746032,0.5121015310287476,0.5561642646789551,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923217773437,0.8984602689743042,0.3707663714885711,0.260168045759201,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19390869140625,0.8246917128562927,0.2842940092086792,0.2712731659412384,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19683837890625,0.7373086214065552,0.2013388127088546,0.916327953338623,284.1918640136719,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.232421875,284.1825866699219,1.0,0.5095572471618652,1.0,1.0,0.0,1.0,-2.7339673042297363,2.733961343765259,6.013165148033295e-06,2.1133532524108887,0.9080308079719543,0.9080308079719543,0.0,112.1836166381836,88.0,37022.953125,0.0,1690.1328125,1.0,280.3988037109375,282.7856750488281,291.761474609375,294.2344970703125,293.1499938964844,293.1499938964844,280.3500061035156,36816.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892299234867096,1.0,0.0,0.0,3.7348203659057617,3.734845161437988,9.307492518928484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.8212890625,0.0,1635.8485107421875,1895.4371337890625,0.0,3331.702880859375,0.9247580170631408,1.0,0.0,3.0,1.0,0.0
12059160,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395874023437,0.9163453578948976,0.3809889256954193,0.3444071412086487,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13934326171875,0.9990000128746032,0.5125176906585693,0.5425516366958618,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396179199219,0.9068071246147156,0.3713028132915497,0.260454922914505,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399230957031,0.8308542370796204,0.2839642167091369,0.2708571851253509,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.7424255013465881,0.2007720172405243,0.9132858514785768,284.1395263671875,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2264099121094,284.13751220703125,1.0,0.5043221712112427,1.0,1.0,0.0,1.0,-2.714292287826538,2.7142863273620605,5.927027359575732e-06,2.098191022872925,0.9020583629608154,0.9020583629608154,0.0,108.36106872558594,76.0,36977.9140625,0.0,1643.5972900390625,1.0,280.3576354980469,282.7388916015625,291.7477722167969,294.1753845214844,293.1499938964844,293.1499938964844,280.04998779296875,36964.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951423764228821,1.0,0.0,0.0,3.715685367584229,3.715710163116455,9.212365057464922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.26904296875,0.0,1614.8287353515625,1895.4371337890625,0.0,3358.263427734375,0.9206026196479796,1.0,0.0,3.0,1.0,0.0
