time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059220,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.9350131154060364,0.3780429065227508,0.3415778577327728,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.9990000128746032,0.516433835029602,0.5108379125595093,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.935791015625,0.92854106426239,0.3722713589668274,0.2609658241271972,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361267089844,0.845802903175354,0.2831942737102508,0.2699124217033386,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367370605469,0.7551197409629822,0.1995795369148254,0.90681129693985,283.9356994628906,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2293701171875,283.9335632324219,1.0,0.4925844371318817,1.0,1.0,0.0,1.0,-2.6694583892822266,2.669452667236328,5.7326701607962605e-06,2.063450336456299,0.8868748545646667,0.8868748545646667,0.0,100.0018539428711,64.0,37652.9375,0.0,1541.4761962890625,1.0,280.0578918457031,282.5145263671875,291.76727294921875,294.2413024902344,293.1499938964844,293.1499938964844,280.3500061035156,37330.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044763445854188,1.0,0.0,0.0,3.667292594909668,3.667316913604736,8.973965464065259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.0244140625,0.0,1562.49169921875,1895.4371337890625,0.0,3445.273681640625,0.9100270867347716,1.0,0.0,3.0,1.0,0.0
12059280,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.9350131154060364,0.3780429065227508,0.3415778577327728,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.9990000128746032,0.516433835029602,0.5108379125595093,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.935791015625,0.92854106426239,0.3722713589668274,0.2609658241271972,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361267089844,0.845802903175354,0.2831942737102508,0.2699124217033386,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367370605469,0.7551197409629822,0.1995795369148254,0.90681129693985,283.9356994628906,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2293701171875,283.9335632324219,1.0,0.4925844371318817,1.0,1.0,0.0,1.0,-2.6694583892822266,2.669452667236328,5.7326701607962605e-06,2.063450336456299,0.8868748545646667,0.8868748545646667,0.0,100.0018539428711,64.0,37652.9375,0.0,1541.4761962890625,1.0,280.0578918457031,282.5145263671875,291.76727294921875,294.2413024902344,293.1499938964844,293.1499938964844,280.3500061035156,37330.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044763445854188,1.0,0.0,0.0,3.667292594909668,3.667316913604736,8.973965464065259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.0244140625,0.0,1562.49169921875,1895.4371337890625,0.0,3445.273681640625,0.9100270867347716,1.0,0.0,3.0,1.0,0.0
12059340,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894470214844,0.9526429176330566,0.3769800662994385,0.3399711549282074,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897827148437,0.9990000128746032,0.5222815871238708,0.483858972787857,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08941650390625,0.9488764405250548,0.3737899363040924,0.2615849673748016,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08868408203125,0.860313892364502,0.2831784784793854,0.2694243490695953,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873413085937,0.7676675915718079,0.1991597414016723,0.9029168486595154,284.08953857421875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2535095214844,284.0934143066406,1.0,0.4832968115806579,1.0,1.0,0.0,1.0,-2.634813070297241,2.634807586669922,5.584566224570153e-06,2.036539554595948,0.8799356818199158,0.8799356818199158,0.0,93.35166931152344,64.0,36298.23046875,0.0,1463.859130859375,1.0,280.32818603515625,282.7091064453125,291.6781005859375,293.9941711425781,293.1499938964844,293.1499938964844,280.3500061035156,37314.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891183137893677,1.0,0.0,0.0,3.631140947341919,3.631165027618408,8.797909458735376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.70166015625,0.0,1522.0697021484375,1895.4371337890625,0.0,3301.9609375,0.9019997119903564,1.0,0.0,3.0,1.0,0.0
12059400,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045837402344,0.9608553051948548,0.3768115043640136,0.3396700918674469,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.9990000128746032,0.525282084941864,0.4719070494174957,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045837402344,0.9580949544906616,0.3745895326137543,0.2620266377925873,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1043701171875,0.8674910664558411,0.2833366990089416,0.2694272100925445,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1039428710937,0.7739380598068237,0.1991489082574844,0.9021633863449096,284.1046142578125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2683410644531,284.10565185546875,1.0,0.4795625507831573,1.0,1.0,0.0,1.0,-2.621591329574585,2.6215858459472656,5.528559995582327e-06,2.0262715816497803,0.8769581317901611,0.8769581317901611,0.0,90.57925415039062,82.0,36129.78515625,0.0,1433.6861572265625,1.0,280.34210205078125,282.7261047363281,291.6839294433594,294.00018310546875,293.1499938964844,293.1499938964844,280.6499938964844,37315.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847191333770752,1.0,0.0,0.0,3.617449998855591,3.61747407913208,8.731691423236043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.0458984375,0.0,1507.0076904296875,1895.4371337890625,0.0,3260.78857421875,0.8989339470863342,1.0,0.0,3.0,1.0,0.0
12059460,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31451416015625,0.9704710245132446,0.3770919144153595,0.3395474255084991,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146667480469,0.9990000128746032,0.536603569984436,0.4579532146453857,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31451416015625,0.9707167744636536,0.3782617151737213,0.264299064874649,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139953613281,0.8772238492965698,0.284583568572998,0.2702652812004089,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130798339844,0.7822490930557251,0.1997928470373153,0.9034256935119628,284.3145751953125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3278503417969,284.3177795410156,1.0,0.4771190881729126,1.0,1.0,0.0,1.0,-2.61206603050232,2.612060546875,5.487023372552358e-06,2.0182034969329834,0.8701226115226746,0.8701226115226746,0.0,87.59410095214844,100.0,34942.1875,0.0,1407.75341796875,1.0,280.64129638671875,282.9728698730469,291.6844482421875,293.8974609375,293.1499938964844,293.1499938964844,280.95001220703125,37144.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610346913337708,1.0,0.0,0.0,3.573716163635254,3.573739528656006,8.521840300090844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.49072265625,0.0,1458.328125,1895.4371337890625,0.0,3038.709228515625,0.8890899419784546,1.0,0.0,3.0,1.0,0.0
12059520,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31451416015625,0.9704710245132446,0.3770919144153595,0.3395474255084991,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146667480469,0.9990000128746032,0.536603569984436,0.4579532146453857,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31451416015625,0.9707167744636536,0.3782617151737213,0.264299064874649,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139953613281,0.8772238492965698,0.284583568572998,0.2702652812004089,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130798339844,0.7822490930557251,0.1997928470373153,0.9034256935119628,284.3145751953125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3278503417969,284.3177795410156,1.0,0.4771190881729126,1.0,1.0,0.0,1.0,-2.61206603050232,2.612060546875,5.487023372552358e-06,2.0182034969329834,0.8701226115226746,0.8701226115226746,0.0,87.59410095214844,100.0,34942.1875,0.0,1407.75341796875,1.0,280.64129638671875,282.9728698730469,291.6844482421875,293.8974609375,293.1499938964844,293.1499938964844,280.95001220703125,37144.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610346913337708,1.0,0.0,0.0,3.573716163635254,3.573739528656006,8.521840300090844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.49072265625,0.0,1458.328125,1895.4371337890625,0.0,3038.709228515625,0.8890899419784546,1.0,0.0,3.0,1.0,0.0
12059580,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.9653939008712769,0.3781442046165466,0.3403966128826141,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.9990000128746032,0.5454028844833374,0.4664452672004699,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483703613281,0.9684925675392152,0.3827085793018341,0.2673137485980987,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476989746094,0.8736676573753357,0.2864987254142761,0.2719923555850982,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54656982421875,0.7789911031723022,0.2011134475469589,0.9089858531951904,284.54840087890625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3711853027344,284.5524597167969,1.0,0.4822036921977997,1.0,1.0,0.0,1.0,-2.6343142986297607,2.6343085765838623,5.580302513408242e-06,2.0351057052612305,0.8665907979011536,0.8665907979011536,0.0,89.9417953491211,118.0,34147.96875,0.0,1447.9139404296875,1.0,280.94091796875,283.24005126953125,291.72412109375,293.8747253417969,293.1499938964844,293.1499938964844,281.25,36861.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746258735657,1.0,0.0,0.0,3.540411233901977,3.5404343605041504,8.363743404515844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.31591796875,0.0,1420.882568359375,1895.4371337890625,0.0,2857.365234375,0.8814845085144043,1.0,0.0,3.0,1.0,0.0
12059640,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.9653939008712769,0.3781442046165466,0.3403966128826141,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.9990000128746032,0.5454028844833374,0.4664452672004699,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483703613281,0.9684925675392152,0.3827085793018341,0.2673137485980987,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476989746094,0.8736676573753357,0.2864987254142761,0.2719923555850982,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54656982421875,0.7789911031723022,0.2011134475469589,0.9089858531951904,284.54840087890625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3711853027344,284.5524597167969,1.0,0.4822036921977997,1.0,1.0,0.0,1.0,-2.6343142986297607,2.6343085765838623,5.580302513408242e-06,2.0351057052612305,0.8665907979011536,0.8665907979011536,0.0,89.9417953491211,118.0,34147.96875,0.0,1447.9139404296875,1.0,280.94091796875,283.24005126953125,291.72412109375,293.8747253417969,293.1499938964844,293.1499938964844,281.25,36861.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746258735657,1.0,0.0,0.0,3.540411233901977,3.5404343605041504,8.363743404515844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.31591796875,0.0,1420.882568359375,1895.4371337890625,0.0,2857.365234375,0.8814845085144043,1.0,0.0,3.0,1.0,0.0
12059700,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.958384096622467,0.3788338005542755,0.3410082757472992,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.9990000128746032,0.5484726428985596,0.4772655069828033,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.963073432445526,0.3851104378700256,0.268980860710144,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8680984973907471,0.2876096069812774,0.2730574905872345,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.7740249633789062,0.2019115835428238,0.9127109050750732,284.71209716796875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3834228515625,284.72467041015625,1.0,0.4869613647460937,1.0,1.0,0.0,1.0,-2.6541051864624023,2.654099464416504,5.664291165885516e-06,2.050311088562012,0.8665837645530701,0.8665837645530701,0.0,92.69583892822266,118.0,33475.046875,0.0,1487.172607421875,1.0,281.19549560546875,283.4402160644531,291.7216491699219,293.7825622558594,293.1499938964844,293.1499938964844,281.25,36678.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318254947662354,1.0,0.0,0.0,3.528328657150269,3.5283517837524414,8.306754466502753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.38037109375,0.0,1406.87939453125,1895.4371337890625,0.0,2765.44580078125,0.8787062168121338,1.0,0.0,3.0,1.0,0.0
12059760,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.9491828083992004,0.3796643018722534,0.3418348431587219,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9990000128746032,0.5506845712661743,0.4913592934608459,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.9555601477622986,0.3876509070396423,0.270803689956665,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.86102694272995,0.2888332307338714,0.2742887437343597,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7677111625671387,0.2027942538261413,0.9170693159103394,284.7921447753906,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3902587890625,284.7965393066406,1.0,0.4929217398166656,1.0,1.0,0.0,1.0,-2.6787242889404297,2.6787185668945312,5.769745712314034e-06,2.0692741870880127,0.8663802146911621,0.8663802146911621,0.0,96.32311248779295,136.0,33608.63671875,0.0,1537.68798828125,1.0,281.2407531738281,283.5162048339844,291.7711181640625,293.8849182128906,293.1499938964844,293.1499938964844,281.54998779296875,36509.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282716274261475,1.0,0.0,0.0,3.520247459411621,3.520270109176636,8.268746114481473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.0498046875,0.0,1397.220458984375,1895.4371337890625,0.0,2732.362060546875,0.8767445087432861,1.0,0.0,3.0,1.0,0.0
12059820,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.925368070602417,0.3815072476863861,0.3436895608901977,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.5525631904602051,0.527880847454071,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9351473450660706,0.3929466903209686,0.2746371328830719,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8439330458641052,0.2914506494998932,0.2769850790500641,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7523838877677917,0.2046508938074112,0.9266148805618286,285.0383605957031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.38818359375,285.04278564453125,1.0,0.5076770186424255,1.0,1.0,0.0,1.0,-2.7384226322174072,2.7384166717529297,6.029718861100264e-06,2.115360975265503,0.8694759011268616,0.8694759011268616,0.0,105.9902801513672,154.0,33199.3359375,0.0,1667.852783203125,1.0,281.54052734375,283.79180908203125,291.81036376953125,293.8998107910156,293.1499938964844,293.1499938964844,281.8500061035156,36120.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194753527641296,1.0,0.0,0.0,3.5146663188934326,3.5146892070770264,8.242548688031093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.36083984375,0.0,1388.6199951171875,1895.4371337890625,0.0,2650.709228515625,0.875214159488678,1.0,0.0,3.0,1.0,0.0
12059880,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.925368070602417,0.3815072476863861,0.3436895608901977,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.5525631904602051,0.527880847454071,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9351473450660706,0.3929466903209686,0.2746371328830719,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8439330458641052,0.2914506494998932,0.2769850790500641,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7523838877677917,0.2046508938074112,0.9266148805618286,285.0383605957031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.38818359375,285.04278564453125,1.0,0.5076770186424255,1.0,1.0,0.0,1.0,-2.7384226322174072,2.7384166717529297,6.029718861100264e-06,2.115360975265503,0.8694759011268616,0.8694759011268616,0.0,105.9902801513672,154.0,33199.3359375,0.0,1667.852783203125,1.0,281.54052734375,283.79180908203125,291.81036376953125,293.8998107910156,293.1499938964844,293.1499938964844,281.8500061035156,36120.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194753527641296,1.0,0.0,0.0,3.5146663188934326,3.5146892070770264,8.242548688031093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.36083984375,0.0,1388.6199951171875,1895.4371337890625,0.0,2650.709228515625,0.875214159488678,1.0,0.0,3.0,1.0,0.0
12059940,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.9003961682319641,0.3835823237895965,0.3458519876003265,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.9990000128746032,0.551520824432373,0.5718550682067871,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9119012951850892,0.3985201120376587,0.2787381708621979,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8258355855941772,0.2942653894424438,0.279972493648529,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.736221194267273,0.2065919637680053,0.9370337724685668,285.281982421875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3719482421875,285.2861633300781,1.0,0.5251705646514893,1.0,1.0,0.0,1.0,-2.8080084323883057,2.80800199508667,6.340162599371979e-06,2.169164657592773,0.8758086562156677,0.8758086562156677,0.0,118.32781219482422,172.0,32856.828125,0.0,1831.4447021484373,1.0,281.8405456542969,284.06298828125,291.83843994140625,293.9090576171875,293.1499938964844,293.1499938964844,282.1499938964844,35724.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134428262710571,1.0,0.0,0.0,3.52398943901062,3.524012327194214,8.286335742013762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.56005859375,0.0,1395.4530029296875,1895.4371337890625,0.0,2594.93359375,0.8769921660423279,1.0,0.0,3.0,1.0,0.0
12060000,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.9003961682319641,0.3835823237895965,0.3458519876003265,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.9990000128746032,0.551520824432373,0.5718550682067871,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9119012951850892,0.3985201120376587,0.2787381708621979,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8258355855941772,0.2942653894424438,0.279972493648529,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.736221194267273,0.2065919637680053,0.9370337724685668,285.281982421875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3719482421875,285.2861633300781,1.0,0.5251705646514893,1.0,1.0,0.0,1.0,-2.8080084323883057,2.80800199508667,6.340162599371979e-06,2.169164657592773,0.8758086562156677,0.8758086562156677,0.0,118.32781219482422,172.0,32856.828125,0.0,1831.4447021484373,1.0,281.8405456542969,284.06298828125,291.83843994140625,293.9090576171875,293.1499938964844,293.1499938964844,282.1499938964844,35724.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134428262710571,1.0,0.0,0.0,3.52398943901062,3.524012327194214,8.286335742013762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.56005859375,0.0,1395.4530029296875,1895.4371337890625,0.0,2594.93359375,0.8769921660423279,1.0,0.0,3.0,1.0,0.0
12060060,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8688147664070129,0.3857759237289428,0.3484276533126831,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.9830533266067504,0.5488071441650391,0.599079430103302,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8818468451499939,0.4042643904685974,0.2831952571868896,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7993383407592773,0.2971639037132263,0.2833600342273712,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.7136144638061523,0.2085287719964981,0.948915958404541,285.5168151855469,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3510437011719,285.5194091796875,1.0,0.5430440902709961,1.0,1.0,0.0,1.0,-2.856196641921997,2.8561899662017822,6.569986908289138e-06,2.2110424041748047,0.8852523565292358,0.8852523565292358,0.0,136.99185180664062,190.0,32461.583984375,0.0,2003.438232421875,1.0,282.1407165527344,284.324462890625,291.8570556640625,293.911376953125,293.1499938964844,293.1499938964844,282.45001220703125,35344.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090872168540955,1.0,0.0,0.0,3.5476772785186768,3.5477001667022705,8.398108661822334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.80859375,0.0,1417.512451171875,1895.4371337890625,0.0,2554.7900390625,0.8819848895072937,1.0,0.0,3.0,1.0,0.0
12060120,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8688147664070129,0.3857759237289428,0.3484276533126831,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.9830533266067504,0.5488071441650391,0.599079430103302,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8818468451499939,0.4042643904685974,0.2831952571868896,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7993383407592773,0.2971639037132263,0.2833600342273712,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.7136144638061523,0.2085287719964981,0.948915958404541,285.5168151855469,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3510437011719,285.5194091796875,1.0,0.5430440902709961,1.0,1.0,0.0,1.0,-2.856196641921997,2.8561899662017822,6.569986908289138e-06,2.2110424041748047,0.8852523565292358,0.8852523565292358,0.0,136.99185180664062,190.0,32461.583984375,0.0,2003.438232421875,1.0,282.1407165527344,284.324462890625,291.8570556640625,293.911376953125,293.1499938964844,293.1499938964844,282.45001220703125,35344.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090872168540955,1.0,0.0,0.0,3.5476772785186768,3.5477001667022705,8.398108661822334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.80859375,0.0,1417.512451171875,1895.4371337890625,0.0,2554.7900390625,0.8819848895072937,1.0,0.0,3.0,1.0,0.0
12060180,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8431298732757568,0.3879057765007019,0.3510061204433441,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.951897919178009,0.5498666763305664,0.599905788898468,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.8575023412704468,0.4100210964679718,0.2877038717269897,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.7757800817489624,0.3000220656394958,0.2867594063282013,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.6921883225440979,0.2104188501834869,0.9607148170471193,285.7221374511719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3546142578125,285.72418212890625,1.0,0.5597095489501953,1.0,1.0,0.0,1.0,-2.890958309173584,2.890951633453369,6.721754289173987e-06,2.2338991165161133,0.8972126245498657,0.8972126245498657,0.0,156.30923461914062,193.0,31893.677734375,0.0,2151.158203125,1.0,282.4410095214844,284.5648193359375,291.85919189453125,293.88507080078125,293.1499938964844,293.1499938964844,282.75,35022.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044858574867249,1.0,0.0,0.0,3.5834946632385254,3.5835177898406982,8.568539442421752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.08349609375,0.0,1453.2506103515625,1895.4371337890625,0.0,2512.509033203125,0.8897430896759033,1.0,0.0,3.0,1.0,0.0
12060240,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8431298732757568,0.3879057765007019,0.3510061204433441,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.951897919178009,0.5498666763305664,0.599905788898468,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.8575023412704468,0.4100210964679718,0.2877038717269897,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.7757800817489624,0.3000220656394958,0.2867594063282013,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.6921883225440979,0.2104188501834869,0.9607148170471193,285.7221374511719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3546142578125,285.72418212890625,1.0,0.5597095489501953,1.0,1.0,0.0,1.0,-2.890958309173584,2.890951633453369,6.721754289173987e-06,2.2338991165161133,0.8972126245498657,0.8972126245498657,0.0,156.30923461914062,193.0,31893.677734375,0.0,2151.158203125,1.0,282.4410095214844,284.5648193359375,291.85919189453125,293.88507080078125,293.1499938964844,293.1499938964844,282.75,35022.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044858574867249,1.0,0.0,0.0,3.5834946632385254,3.5835177898406982,8.568539442421752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.08349609375,0.0,1453.2506103515625,1895.4371337890625,0.0,2512.509033203125,0.8897430896759033,1.0,0.0,3.0,1.0,0.0
12060300,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.8353356719017029,0.3889826238155365,0.3521746098995209,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.9411693811416626,0.5512489676475525,0.6014190316200256,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.8504833579063416,0.4129332900047302,0.2898872494697571,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.7686727643013,0.3014591634273529,0.2883566319942474,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644714355469,0.68552565574646,0.2113831937313079,0.9662066102027892,285.8695068359375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3607788085937,285.8788757324219,1.0,0.565716028213501,1.0,1.0,0.0,1.0,-2.905091047286988,2.9050841331481934,6.787684924347559e-06,2.244842052459717,0.9047666788101196,0.9047666788101196,0.0,163.70645141601562,193.0,31244.619140625,0.0,2211.978515625,1.0,282.6971435546875,284.7489624023437,291.8283996582031,293.7699279785156,293.1499938964844,293.1499938964844,282.75,34865.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990659475326538,1.0,0.0,0.0,3.605231761932373,3.605255126953125,8.672806757203944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.03515625,0.0,1475.54638671875,1895.4371337890625,0.0,2462.888427734375,0.8945232033729553,1.0,0.0,3.0,1.0,0.0
12060360,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9235534667969,0.8302132487297058,0.3901598155498504,0.3534196019172668,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.9339455366134644,0.5529640316963196,0.6033781170845032,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.846234142780304,0.4159325063228607,0.2921181917190552,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.764142632484436,0.3029541969299316,0.2899655103683471,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.6812425255775452,0.2124048471450805,0.9716984629631042,285.92364501953125,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36798095703125,285.92535400390625,1.0,0.5709312558174133,1.0,1.0,0.0,1.0,-2.919851064682007,2.919844388961792,6.856816980871372e-06,2.2562403678894043,0.9118477702140808,0.9118477702140808,0.0,169.41310119628906,181.0,31312.615234375,0.0,2266.04345703125,1.0,282.7414855957031,284.800537109375,291.8515930175781,293.8447265625,293.1499938964844,293.1499938964844,282.45001220703125,34746.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985213994979858,1.0,0.0,0.0,3.629646062850952,3.629669666290283,8.79066703873832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4658203125,0.0,1501.3154296875,1895.4371337890625,0.0,2457.914306640625,0.8998687267303467,1.0,0.0,3.0,1.0,0.0
12060420,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8283253312110901,0.3906298875808716,0.3544859886169433,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9318451881408693,0.5549054741859436,0.60612553358078,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.8466780781745911,0.420408695936203,0.2956397533416748,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7634701132774353,0.3048603236675262,0.2922034859657287,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.680546760559082,0.2136512547731399,0.978980839252472,285.7449645996094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7433166503906,1.0,0.5747630596160889,1.0,1.0,0.0,1.0,-2.939699649810791,2.939692735671997,6.950802344363183e-06,2.271772861480713,0.9210230112075806,0.9210230112075806,0.0,172.55523681640625,169.0,32436.701171875,0.0,2316.8125,1.0,282.4577941894531,284.572021484375,291.9514465332031,294.0850524902344,293.1499938964844,293.1499938964844,282.1499938964844,34844.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220195770263672,1.0,0.0,0.0,3.673470497131348,3.673494338989258,9.00422605809581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.98388671875,0.0,1550.739013671875,1895.4371337890625,0.0,2674.28955078125,0.9097274541854858,1.0,0.0,3.0,1.0,0.0
12060480,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8283253312110901,0.3906298875808716,0.3544859886169433,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9318451881408693,0.5549054741859436,0.60612553358078,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.8466780781745911,0.420408695936203,0.2956397533416748,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7634701132774353,0.3048603236675262,0.2922034859657287,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.680546760559082,0.2136512547731399,0.978980839252472,285.7449645996094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7433166503906,1.0,0.5747630596160889,1.0,1.0,0.0,1.0,-2.939699649810791,2.939692735671997,6.950802344363183e-06,2.271772861480713,0.9210230112075806,0.9210230112075806,0.0,172.55523681640625,169.0,32436.701171875,0.0,2316.8125,1.0,282.4577941894531,284.572021484375,291.9514465332031,294.0850524902344,293.1499938964844,293.1499938964844,282.1499938964844,34844.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220195770263672,1.0,0.0,0.0,3.673470497131348,3.673494338989258,9.00422605809581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.98388671875,0.0,1550.739013671875,1895.4371337890625,0.0,2674.28955078125,0.9097274541854858,1.0,0.0,3.0,1.0,0.0
12060540,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8297818899154663,0.3897832334041595,0.3539410531520843,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.93485826253891,0.5552912354469299,0.6068079471588135,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.8503968715667725,0.4229714870452881,0.2975551187992096,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.7659724950790405,0.3055176734924316,0.2929774224758148,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.6827415227890015,0.2139288485050201,0.9808027148246764,285.5506286621094,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.35186767578125,285.547119140625,1.0,0.5743891596794128,1.0,1.0,0.0,1.0,-2.945190906524658,2.9451839923858643,6.976955319260014e-06,2.276086568832397,0.9257558584213256,0.9257558584213256,0.0,171.1265411376953,169.0,33429.171875,0.0,2319.419189453125,1.0,282.1665954589844,284.3316345214844,291.966796875,294.19952392578125,293.1499938964844,293.1499938964844,282.1499938964844,35021.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433416485786438,1.0,0.0,0.0,3.702800273895264,3.702824592590332,9.148583899332152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.17333984375,0.0,1585.279052734375,1895.4371337890625,0.0,2872.951904296875,0.91641104221344,1.0,0.0,3.0,1.0,0.0
12060600,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.830443263053894,0.3895280659198761,0.3536733090877533,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.9360593557357788,0.5553232431411743,0.6068080067634583,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.8516659140586853,0.4235655665397644,0.2979414761066437,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.7668907642364502,0.3056212961673736,0.2930562794208526,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.6835429072380066,0.2139382660388946,0.9807784557342528,285.5375061035156,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.34796142578125,285.5354919433594,1.0,0.5739298462867737,1.0,1.0,0.0,1.0,-2.9454002380371094,2.9453933238983154,6.977936664043227e-06,2.2762436866760254,0.9271633625030518,0.9271633625030518,0.0,170.3823699951172,157.0,33458.92578125,0.0,2316.05322265625,1.0,282.15789794921875,284.3177795410156,291.9463195800781,294.1692199707031,293.1499938964844,293.1499938964844,281.8500061035156,35050.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458994030952454,1.0,0.0,0.0,3.709471225738525,3.709495782852173,9.181577524941532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.873046875,0.0,1593.123779296875,1895.4371337890625,0.0,2896.879638671875,0.9179360270500184,1.0,0.0,3.0,1.0,0.0
12060660,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8357422351837158,0.3877802789211273,0.3520231246948242,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.9447735548019408,0.5549136400222778,0.6063086986541748,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.8602489233016968,0.4260850250720978,0.2996208667755127,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.7733981609344482,0.3057276904582977,0.2930713593959808,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.689211368560791,0.213617593050003,0.978907346725464,285.3249206542969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3253173828125,285.32281494140625,1.0,0.5700476169586182,1.0,1.0,0.0,1.0,-2.9426889419555664,2.9426820278167725,6.965039119677385e-06,2.2741236686706543,0.9304218888282776,0.9304218888282776,0.0,164.7506103515625,145.0,34392.1953125,0.0,2282.9541015625,1.0,281.857666015625,284.0616760253906,291.9057312011719,294.1913757324219,293.1499938964844,293.1499938964844,281.54998779296875,35297.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639664053916931,1.0,0.0,0.0,3.736281156539917,3.736305952072144,9.31477586618712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.34130859375,0.0,1625.9168701171875,1895.4371337890625,0.0,3066.20947265625,0.9241169095039368,1.0,0.0,3.0,1.0,0.0
12060720,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8357422351837158,0.3877802789211273,0.3520231246948242,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.9447735548019408,0.5549136400222778,0.6063086986541748,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.8602489233016968,0.4260850250720978,0.2996208667755127,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.7733981609344482,0.3057276904582977,0.2930713593959808,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.689211368560791,0.213617593050003,0.978907346725464,285.3249206542969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3253173828125,285.32281494140625,1.0,0.5700476169586182,1.0,1.0,0.0,1.0,-2.9426889419555664,2.9426820278167725,6.965039119677385e-06,2.2741236686706543,0.9304218888282776,0.9304218888282776,0.0,164.7506103515625,145.0,34392.1953125,0.0,2282.9541015625,1.0,281.857666015625,284.0616760253906,291.9057312011719,294.1913757324219,293.1499938964844,293.1499938964844,281.54998779296875,35297.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639664053916931,1.0,0.0,0.0,3.736281156539917,3.736305952072144,9.31477586618712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.34130859375,0.0,1625.9168701171875,1895.4371337890625,0.0,3066.20947265625,0.9241169095039368,1.0,0.0,3.0,1.0,0.0
12060780,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8438991904258728,0.3857277333736419,0.3499637544155121,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9568899273872375,0.554024875164032,0.6051226258277893,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8721421360969543,0.4282721281051636,0.3009666502475738,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7826811075210571,0.3054647743701935,0.292599618434906,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6972297430038452,0.2129389643669128,0.9747953414916992,285.11773681640625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3020324707031,285.1156005859375,1.0,0.5642045140266418,1.0,1.0,0.0,1.0,-2.93508529663086,2.935078382492065,6.928904440428596e-06,2.2681655883789062,0.930965542793274,0.930965542793274,0.0,156.85116577148438,133.0,35386.578125,0.0,2229.979248046875,1.0,281.5574951171875,283.8146667480469,291.8676147460937,294.2115478515625,293.1499938964844,293.1499938964844,281.25,35558.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781955242156982,1.0,0.0,0.0,3.753420829772949,3.753445863723755,9.400432645634282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.125,0.0,1647.90185546875,1895.4371337890625,0.0,3199.667724609375,0.9281366467475892,1.0,0.0,3.0,1.0,0.0
12060840,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8438991904258728,0.3857277333736419,0.3499637544155121,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9568899273872375,0.554024875164032,0.6051226258277893,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8721421360969543,0.4282721281051636,0.3009666502475738,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7826811075210571,0.3054647743701935,0.292599618434906,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6972297430038452,0.2129389643669128,0.9747953414916992,285.11773681640625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3020324707031,285.1156005859375,1.0,0.5642045140266418,1.0,1.0,0.0,1.0,-2.93508529663086,2.935078382492065,6.928904440428596e-06,2.2681655883789062,0.930965542793274,0.930965542793274,0.0,156.85116577148438,133.0,35386.578125,0.0,2229.979248046875,1.0,281.5574951171875,283.8146667480469,291.8676147460937,294.2115478515625,293.1499938964844,293.1499938964844,281.25,35558.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781955242156982,1.0,0.0,0.0,3.753420829772949,3.753445863723755,9.400432645634282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.125,0.0,1647.90185546875,1895.4371337890625,0.0,3199.667724609375,0.9281366467475892,1.0,0.0,3.0,1.0,0.0
12060900,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8491420149803162,0.3846369087696075,0.3488866090774536,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9640017747879028,0.5534589290618896,0.6044041514396667,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8794158101081848,0.4292894303798675,0.3015898168087005,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7884201407432556,0.3052489459514618,0.2922702729701996,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7021597623825073,0.2125197499990463,0.9722769856452942,284.96649169921875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.29083251953125,284.95721435546875,1.0,0.5607851147651672,1.0,1.0,0.0,1.0,-2.9303669929504395,2.930360078811645,6.906517683091806e-06,2.2644636631011963,0.9296079874038696,0.9296079874038696,0.0,152.28147888183594,133.0,36284.3515625,0.0,2198.900634765625,1.0,281.29852294921875,283.62469482421875,291.8770751953125,294.3224792480469,293.1499938964844,293.1499938964844,281.25,35704.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871083855628967,1.0,0.0,0.0,3.75838041305542,3.7584054470062256,9.425290841136302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.3203125,0.0,1654.849609375,1895.4371337890625,0.0,3283.155029296875,0.9293164610862732,1.0,0.0,3.0,1.0,0.0
12060960,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8548581004142761,0.3834640681743622,0.347657173871994,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9712771773338318,0.5527706742286682,0.6034676432609558,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8872429728507996,0.4302254319190979,0.3021027743816376,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7945957779884338,0.3049555718898773,0.2918248176574707,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7074264287948608,0.212033212184906,0.9693119525909424,284.9093017578125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2792358398437,284.9071655273437,1.0,0.5570833683013916,1.0,1.0,0.0,1.0,-2.9244284629821777,2.924421787261963,6.8784233917540405e-06,2.259817361831665,0.9287189245224,0.9287189245224,0.0,147.5302734375,121.0,36312.73828125,0.0,2164.911376953125,1.0,281.2572631835937,283.5688781738281,291.8346252441406,294.2342224121094,293.1499938964844,293.1499938964844,280.95001220703125,35829.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890777051448822,1.0,0.0,0.0,3.760534286499024,3.760559320449829,9.436097343495932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.61376953125,0.0,1658.337890625,1895.4371337890625,0.0,3317.473876953125,0.9299107789993286,1.0,0.0,3.0,1.0,0.0
12061020,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.8688270449638367,0.3810224235057831,0.345154732465744,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.9867732524871826,0.5511751174926758,0.6014090776443481,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.9055960774421692,0.4319837987422943,0.303074449300766,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.8090492486953735,0.3042536675930023,0.2908269762992859,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.7191959619522095,0.2109690904617309,0.9629023671150208,284.7011108398437,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2573547363281,284.698974609375,1.0,0.5490895509719849,1.0,1.0,0.0,1.0,-2.911534786224365,2.9115281105041504,6.817597295594169e-06,2.24971866607666,0.9236950278282166,0.9236950278282166,0.0,137.3556671142578,109.0,37173.94921875,0.0,2092.271240234375,1.0,280.9573669433594,283.3256530761719,291.8017578125,294.2544250488281,293.1499938964844,293.1499938964844,280.6499938964844,36110.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024046063423156,1.0,0.0,0.0,3.75724196434021,3.757266998291016,9.419581488145924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.99169921875,0.0,1656.6361083984375,1895.4371337890625,0.0,3425.98828125,0.9293546080589294,1.0,0.0,3.0,1.0,0.0
