time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061080,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.8688270449638367,0.3810224235057831,0.345154732465744,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.9867732524871826,0.5511751174926758,0.6014090776443481,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.9055960774421692,0.4319837987422943,0.303074449300766,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.8090492486953735,0.3042536675930023,0.2908269762992859,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.7191959619522095,0.2109690904617309,0.9629023671150208,284.7011108398437,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2573547363281,284.698974609375,1.0,0.5490895509719849,1.0,1.0,0.0,1.0,-2.911534786224365,2.9115281105041504,6.817597295594169e-06,2.24971866607666,0.9236950278282166,0.9236950278282166,0.0,137.3556671142578,109.0,37173.94921875,0.0,2092.271240234375,1.0,280.9573669433594,283.3256530761719,291.8017578125,294.2544250488281,293.1499938964844,293.1499938964844,280.6499938964844,36110.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024046063423156,1.0,0.0,0.0,3.75724196434021,3.757266998291016,9.419581488145924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.99169921875,0.0,1656.6361083984375,1895.4371337890625,0.0,3425.98828125,0.9293546080589294,1.0,0.0,3.0,1.0,0.0
12061140,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.8850642442703247,0.3784154057502746,0.342517614364624,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.9990000128746032,0.5493060946464539,0.5953264236450195,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49298095703125,0.9282554984092712,0.4335617125034332,0.3039306998252868,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934387207031,0.8242223262786865,0.3033782541751861,0.2896773815155029,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.731611430644989,0.2097819298505783,0.95598566532135,284.49298095703125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2369689941406,284.4898986816406,1.0,0.5403269529342651,1.0,1.0,0.0,1.0,-2.893928050994873,2.893921375274658,6.732501333317487e-06,2.234830379486084,0.9158996343612672,0.9158996343612672,0.0,127.10042572021484,97.0,37933.51953125,0.0,2011.6265869140625,1.0,280.6574401855469,283.0842590332031,291.76708984375,294.2693786621094,293.1499938964844,293.1499938964844,280.3500061035156,36407.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132811427116394,1.0,0.0,0.0,3.742986440658569,3.743011474609375,9.3482384500021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.5361328125,0.0,1642.226318359375,1895.4371337890625,0.0,3527.02880859375,0.9263497591018676,1.0,0.0,3.0,1.0,0.0
12061200,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.8850642442703247,0.3784154057502746,0.342517614364624,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.9990000128746032,0.5493060946464539,0.5953264236450195,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49298095703125,0.9282554984092712,0.4335617125034332,0.3039306998252868,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934387207031,0.8242223262786865,0.3033782541751861,0.2896773815155029,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.731611430644989,0.2097819298505783,0.95598566532135,284.49298095703125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2369689941406,284.4898986816406,1.0,0.5403269529342651,1.0,1.0,0.0,1.0,-2.893928050994873,2.893921375274658,6.732501333317487e-06,2.234830379486084,0.9158996343612672,0.9158996343612672,0.0,127.10042572021484,97.0,37933.51953125,0.0,2011.6265869140625,1.0,280.6574401855469,283.0842590332031,291.76708984375,294.2693786621094,293.1499938964844,293.1499938964844,280.3500061035156,36407.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132811427116394,1.0,0.0,0.0,3.742986440658569,3.743011474609375,9.3482384500021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.5361328125,0.0,1642.226318359375,1895.4371337890625,0.0,3527.02880859375,0.9263497591018676,1.0,0.0,3.0,1.0,0.0
12061260,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.8978872299194336,0.3755332231521606,0.3397609293460846,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679138183594,0.9990000128746032,0.5498442649841309,0.5663637518882751,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26806640625,0.9471468925476074,0.4348618388175964,0.3046901822090149,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2689208984375,0.8360140323638916,0.3022561967372894,0.2884165048599243,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2700500488281,0.7412994503974915,0.2083996385335922,0.9487619400024414,284.2681884765625,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2222595214844,284.2641906738281,1.0,0.5295910835266113,1.0,1.0,0.0,1.0,-2.853285074234009,2.853278636932373,6.542949904542184e-06,2.202644109725952,0.9050068855285645,0.9050068855285645,0.0,118.69072723388672,85.0,38421.89453125,0.0,1902.7503662109373,1.0,280.35760498046875,282.8330078125,291.72637939453125,294.264892578125,293.1499938964844,293.1499938964844,280.04998779296875,36742.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228086471557616,1.0,0.0,0.0,3.716445446014404,3.716470241546631,9.216134913003772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.92431640625,0.0,1614.012939453125,1895.4371337890625,0.0,3615.0556640625,0.9206204414367676,1.0,0.0,3.0,1.0,0.0
12061320,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.8978872299194336,0.3755332231521606,0.3397609293460846,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679138183594,0.9990000128746032,0.5498442649841309,0.5663637518882751,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26806640625,0.9471468925476074,0.4348618388175964,0.3046901822090149,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2689208984375,0.8360140323638916,0.3022561967372894,0.2884165048599243,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2700500488281,0.7412994503974915,0.2083996385335922,0.9487619400024414,284.2681884765625,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2222595214844,284.2641906738281,1.0,0.5295910835266113,1.0,1.0,0.0,1.0,-2.853285074234009,2.853278636932373,6.542949904542184e-06,2.202644109725952,0.9050068855285645,0.9050068855285645,0.0,118.69072723388672,85.0,38421.89453125,0.0,1902.7503662109373,1.0,280.35760498046875,282.8330078125,291.72637939453125,294.264892578125,293.1499938964844,293.1499938964844,280.04998779296875,36742.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228086471557616,1.0,0.0,0.0,3.716445446014404,3.716470241546631,9.216134913003772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.92431640625,0.0,1614.012939453125,1895.4371337890625,0.0,3615.0556640625,0.9206204414367676,1.0,0.0,3.0,1.0,0.0
12061380,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426940917969,0.9130907654762268,0.3724390864372253,0.3367871344089508,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04229736328125,0.9990000128746032,0.5537267327308655,0.5355417728424072,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.9667790532112122,0.4359362423419952,0.3052754402160644,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0430603027344,0.8496032357215881,0.300940603017807,0.2869524955749511,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04400634765625,0.7525677680969238,0.2068664878606796,0.9407743215560912,284.0425109863281,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2181091308594,284.03936767578125,1.0,0.5172610282897949,1.0,1.0,0.0,1.0,-2.8040640354156494,2.8040575981140137,6.3230259002011735e-06,2.166421175003052,0.8910960555076599,0.8910960555076599,0.0,110.06629943847656,88.0,38785.6640625,0.0,1785.736083984375,1.0,280.0578308105469,282.5838928222656,291.6808166503906,294.244140625,293.1499938964844,293.1499938964844,280.3500061035156,37123.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930273175239563,1.0,0.0,0.0,3.675803184509277,3.675827741622925,9.01566522770736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.18115234375,0.0,1570.5284423828125,1895.4371337890625,0.0,3683.64501953125,0.9117823243141174,1.0,0.0,3.0,1.0,0.0
12061440,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426940917969,0.9130907654762268,0.3724390864372253,0.3367871344089508,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04229736328125,0.9990000128746032,0.5537267327308655,0.5355417728424072,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.9667790532112122,0.4359362423419952,0.3052754402160644,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0430603027344,0.8496032357215881,0.300940603017807,0.2869524955749511,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04400634765625,0.7525677680969238,0.2068664878606796,0.9407743215560912,284.0425109863281,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2181091308594,284.03936767578125,1.0,0.5172610282897949,1.0,1.0,0.0,1.0,-2.8040640354156494,2.8040575981140137,6.3230259002011735e-06,2.166421175003052,0.8910960555076599,0.8910960555076599,0.0,110.06629943847656,88.0,38785.6640625,0.0,1785.736083984375,1.0,280.0578308105469,282.5838928222656,291.6808166503906,294.244140625,293.1499938964844,293.1499938964844,280.3500061035156,37123.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930273175239563,1.0,0.0,0.0,3.675803184509277,3.675827741622925,9.01566522770736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.18115234375,0.0,1570.5284423828125,1895.4371337890625,0.0,3683.64501953125,0.9117823243141174,1.0,0.0,3.0,1.0,0.0
12061500,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1547546386719,0.9197146892547609,0.3714705109596252,0.3355003297328949,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15576171875,0.9990000128746032,0.557010293006897,0.5235000848770142,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554260253906,0.9743576049804688,0.4369813501834869,0.3057006597518921,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1536560058594,0.8552817106246948,0.3005922734737396,0.2863283455371856,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509094238281,0.7572108507156372,0.2063372433185577,0.937211573123932,284.1552124023437,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.22723388671875,284.1629638671875,1.0,0.5129238367080688,1.0,1.0,0.0,1.0,-2.7853922843933105,2.785385847091675,6.238314654183341e-06,2.1516337394714355,0.8868540525436401,0.8868540525436401,0.0,106.7788314819336,88.0,37612.78125,0.0,1741.576904296875,1.0,280.3016662597656,282.7449035644531,291.5735778808594,293.9693908691406,293.1499938964844,293.1499938964844,280.3500061035156,37138.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191761612892152,1.0,0.0,0.0,3.653772354125977,3.653796672821045,8.907919095690886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.85888671875,0.0,1545.895263671875,1895.4371337890625,0.0,3581.55322265625,0.9069359302520752,1.0,0.0,3.0,1.0,0.0
12061560,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19451904296875,0.926210880279541,0.3710710704326629,0.3348651826381683,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946105957031,0.9990000128746032,0.5608668327331543,0.5131269693374634,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.194580078125,0.98115736246109,0.4385378956794739,0.3065796196460724,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19439697265625,0.8607141375541687,0.3006250858306885,0.2861247062683105,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.194091796875,0.7616806030273438,0.2061290144920349,0.9352489709854126,284.194580078125,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2446594238281,284.1952819824219,1.0,0.5095136761665344,1.0,1.0,0.0,1.0,-2.7722320556640625,2.772225856781006,6.179023330332711e-06,2.141244411468506,0.8822545409202576,0.8822545409202576,0.0,104.10955810546876,91.0,37271.87890625,0.0,1709.11279296875,1.0,280.3423156738281,282.7917785644531,291.5435485839844,293.9413146972656,293.1499938964844,293.1499938964844,280.6499938964844,37128.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105700254440308,1.0,0.0,0.0,3.6330106258392334,3.633034706115722,8.806972573438543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.75439453125,0.0,1522.7545166015625,1895.4371337890625,0.0,3501.89306640625,0.902269184589386,1.0,0.0,3.0,1.0,0.0
12061620,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.9376762509346008,0.3711195290088653,0.3345436453819275,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37652587890625,0.9990000128746032,0.5692567229270935,0.4966447651386261,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764953613281,0.9922325015068054,0.4424473643302917,0.3090172410011291,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.376220703125,0.8705040216445923,0.3013910055160522,0.2864995300769806,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.7698774337768555,0.2063793241977691,0.9347559809684752,284.37646484375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2883605957031,284.3777160644531,1.0,0.5050997138023376,1.0,1.0,0.0,1.0,-2.757394313812256,2.7573883533477783,6.112284154369263e-06,2.1294236183166504,0.876105010509491,0.876105010509491,0.0,100.18424987792967,94.0,35913.7265625,0.0,1668.55029296875,1.0,280.6414794921875,283.02569580078125,291.4888000488281,293.7793884277344,293.1499938964844,293.1499938964844,280.95001220703125,36991.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887003660202026,1.0,0.0,0.0,3.595336437225342,3.595360040664673,8.625262921668764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.95166015625,0.0,1480.5035400390625,1895.4371337890625,0.0,3298.051513671875,0.8937861323356628,1.0,0.0,3.0,1.0,0.0
12061680,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.9376762509346008,0.3711195290088653,0.3345436453819275,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37652587890625,0.9990000128746032,0.5692567229270935,0.4966447651386261,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764953613281,0.9922325015068054,0.4424473643302917,0.3090172410011291,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.376220703125,0.8705040216445923,0.3013910055160522,0.2864995300769806,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.7698774337768555,0.2063793241977691,0.9347559809684752,284.37646484375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2883605957031,284.3777160644531,1.0,0.5050997138023376,1.0,1.0,0.0,1.0,-2.757394313812256,2.7573883533477783,6.112284154369263e-06,2.1294236183166504,0.876105010509491,0.876105010509491,0.0,100.18424987792967,94.0,35913.7265625,0.0,1668.55029296875,1.0,280.6414794921875,283.02569580078125,291.4888000488281,293.7793884277344,293.1499938964844,293.1499938964844,280.95001220703125,36991.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887003660202026,1.0,0.0,0.0,3.595336437225342,3.595360040664673,8.625262921668764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.95166015625,0.0,1480.5035400390625,1895.4371337890625,0.0,3298.051513671875,0.8937861323356628,1.0,0.0,3.0,1.0,0.0
12061740,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.9453041553497314,0.3717061579227447,0.3348619341850281,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.9990000128746032,0.5767925977706909,0.4866493940353393,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.9990000128746032,0.4464498162269592,0.3114091455936432,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.8774451613426208,0.3025773167610168,0.2874141931533813,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7758466601371765,0.2071288526058197,0.9371376633644104,284.5589599609375,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3271789550781,284.561279296875,1.0,0.5033776164054871,1.0,1.0,0.0,1.0,-2.754160165786743,2.7541539669036865,6.097452569520101e-06,2.1266918182373047,0.873050332069397,0.873050332069397,0.0,98.06827545166016,94.0,34719.62109375,0.0,1653.8470458984375,1.0,280.9364013671875,283.2564697265625,291.4545288085937,293.6575927734375,293.1499938964844,293.1499938964844,280.95001220703125,36788.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708778619766235,1.0,0.0,0.0,3.568902969360352,3.5689263343811035,8.498901138409565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.001953125,0.0,1450.5736083984375,1895.4371337890625,0.0,3131.045166015625,0.8877660036087036,1.0,0.0,3.0,1.0,0.0
12061800,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.946045219898224,0.3717838227748871,0.3349425494670868,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.564208984375,0.9990000128746032,0.5777845978736877,0.4857514798641205,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.564208984375,0.9990000128746032,0.4470146894454956,0.3114158809185028,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.8781618475914001,0.3027499318122864,0.2875747978687286,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7764731645584106,0.2072486728429794,0.937636375427246,284.56414794921875,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3320007324219,284.56561279296875,1.0,0.5032657384872437,1.0,1.0,0.0,1.0,-2.7541236877441406,2.754117488861084,6.097251116443658e-06,2.1266448497772217,0.8724985122680664,0.8724985122680664,0.0,97.8895492553711,112.0,34685.328125,0.0,1652.9515380859375,1.0,280.9411315917969,283.26275634765625,291.4602355957031,293.6688537597656,293.1499938964844,293.1499938964844,281.25,36773.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699172139167786,1.0,0.0,0.0,3.5656588077545166,3.565682172775269,8.483457349939272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.4404296875,0.0,1447.0001220703125,1895.4371337890625,0.0,3122.033935546875,0.8870267271995544,1.0,0.0,3.0,1.0,0.0
12061860,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.9402517676353456,0.3728854358196258,0.3358899652957916,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9990000128746032,0.5848906636238098,0.4950906336307525,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9981935024261476,0.45213383436203,0.3155471086502075,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8742040991783142,0.3045283854007721,0.2892211377620697,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.7730704545974731,0.2085522562265396,0.9433494210243224,284.7706604003906,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3658752441406,284.7734375,1.0,0.509019136428833,1.0,1.0,0.0,1.0,-2.778789520263672,2.7787833213806152,6.205859790497925e-06,2.1451847553253174,0.8717346787452698,0.8717346787452698,0.0,100.6210708618164,130.0,33840.5703125,0.0,1702.46044921875,1.0,281.24090576171875,283.5165710449219,291.4355163574219,293.582763671875,293.1499938964844,293.1499938964844,281.54998779296875,36491.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545150756835938,1.0,0.0,0.0,3.546293497085572,3.546316623687744,8.391558594667003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.87158203125,0.0,1424.395263671875,1895.4371337890625,0.0,2977.57666015625,0.8825172781944275,1.0,0.0,3.0,1.0,0.0
12061920,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.9402517676353456,0.3728854358196258,0.3358899652957916,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9990000128746032,0.5848906636238098,0.4950906336307525,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9981935024261476,0.45213383436203,0.3155471086502075,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8742040991783142,0.3045283854007721,0.2892211377620697,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.7730704545974731,0.2085522562265396,0.9433494210243224,284.7706604003906,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3658752441406,284.7734375,1.0,0.509019136428833,1.0,1.0,0.0,1.0,-2.778789520263672,2.7787833213806152,6.205859790497925e-06,2.1451847553253174,0.8717346787452698,0.8717346787452698,0.0,100.6210708618164,130.0,33840.5703125,0.0,1702.46044921875,1.0,281.24090576171875,283.5165710449219,291.4355163574219,293.582763671875,293.1499938964844,293.1499938964844,281.54998779296875,36491.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545150756835938,1.0,0.0,0.0,3.546293497085572,3.546316623687744,8.391558594667003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.87158203125,0.0,1424.395263671875,1895.4371337890625,0.0,2977.57666015625,0.8825172781944275,1.0,0.0,3.0,1.0,0.0
12061980,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9232603311538696,0.3743896782398224,0.3373452425003052,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.5887857675552368,0.5211809277534485,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.988207995891571,0.4575170576572418,0.319363534450531,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8614321351051331,0.3066499829292297,0.2913506031036377,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.762001097202301,0.2101285010576248,0.951139271259308,284.9947509765625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.378662109375,284.997802734375,1.0,0.5200595259666443,1.0,1.0,0.0,1.0,-2.82429575920105,2.824289321899414,6.4103460317710415e-06,2.180116653442383,0.8741165995597839,0.8741165995597839,0.0,107.65973663330078,133.0,33299.1171875,0.0,1805.53564453125,1.0,281.540771484375,283.7842102050781,291.41534423828125,293.52471923828125,293.1499938964844,293.1499938964844,281.8500061035156,36155.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435304164886475,1.0,0.0,0.0,3.5395431518554688,3.5395662784576416,8.359643288713414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.8271484375,0.0,1414.8424072265625,1895.4371337890625,0.0,2874.71728515625,0.8807698488235474,1.0,0.0,3.0,1.0,0.0
12062040,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9232603311538696,0.3743896782398224,0.3373452425003052,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.5887857675552368,0.5211809277534485,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.988207995891571,0.4575170576572418,0.319363534450531,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8614321351051331,0.3066499829292297,0.2913506031036377,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.762001097202301,0.2101285010576248,0.951139271259308,284.9947509765625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.378662109375,284.997802734375,1.0,0.5200595259666443,1.0,1.0,0.0,1.0,-2.82429575920105,2.824289321899414,6.4103460317710415e-06,2.180116653442383,0.8741165995597839,0.8741165995597839,0.0,107.65973663330078,133.0,33299.1171875,0.0,1805.53564453125,1.0,281.540771484375,283.7842102050781,291.41534423828125,293.52471923828125,293.1499938964844,293.1499938964844,281.8500061035156,36155.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435304164886475,1.0,0.0,0.0,3.5395431518554688,3.5395662784576416,8.359643288713414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.8271484375,0.0,1414.8424072265625,1895.4371337890625,0.0,2874.71728515625,0.8807698488235474,1.0,0.0,3.0,1.0,0.0
12062100,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9162997007369996,0.3752182126045227,0.3381191194057464,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.9990000128746032,0.5896886587142944,0.532715380191803,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9838728308677672,0.4603254199028015,0.3213306069374084,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.8563374280929565,0.3077786564826965,0.2924717962741852,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.757591724395752,0.2109477967023849,0.9551787376403807,285.1542053222656,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3786315917969,285.1653137207031,1.0,0.5248406529426575,1.0,1.0,0.0,1.0,-2.8458597660064697,2.845853090286255,6.508947535621701e-06,2.196915626525879,0.8770129680633545,0.8770129680633545,0.0,110.9341812133789,133.0,32700.453125,0.0,1855.1578369140625,1.0,281.795654296875,283.981201171875,291.3770751953125,293.4026794433594,293.1499938964844,293.1499938964844,281.8500061035156,35964.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369842767715454,1.0,0.0,0.0,3.540931224822998,3.540954113006592,8.366200177079008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.72216796875,0.0,1414.92041015625,1895.4371337890625,0.0,2813.552490234375,0.8809784650802612,1.0,0.0,3.0,1.0,0.0
12062160,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.9110655188560486,0.3761825561523437,0.3390426337718963,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.9990000128746032,0.5905354022979736,0.5423330664634705,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.9806124567985536,0.4632751643657684,0.3234196603298187,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.852515697479248,0.3090055286884308,0.2936875820159912,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.7542880177497864,0.2118301838636398,0.9594561457633972,285.2294616699219,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3793029785156,285.2325744628906,1.0,0.529354989528656,1.0,1.0,0.0,1.0,-2.866136074066162,2.8661296367645264,6.602066150662722e-06,2.212585210800171,0.879684329032898,0.879684329032898,0.0,113.79216003417967,136.0,32860.62109375,0.0,1901.3812255859373,1.0,281.8407592773437,284.0504150390625,291.3908386230469,293.4725952148437,293.1499938964844,293.1499938964844,282.1499938964844,35792.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83613121509552,1.0,0.0,0.0,3.546290874481201,3.546313762664795,8.391546089114854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.00439453125,0.0,1419.309326171875,1895.4371337890625,0.0,2805.59130859375,0.8820077776908875,1.0,0.0,3.0,1.0,0.0
12062220,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.9033563137054444,0.3783933222293854,0.3410560190677643,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.9990000128746032,0.5924404859542847,0.5585678219795227,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.9758138656616212,0.4694791138172149,0.3277459442615509,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.8468393683433533,0.3116765916347503,0.296265572309494,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.7494031190872192,0.2137462198734283,0.9684337377548218,285.4807434082031,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.3832092285156,285.4834289550781,1.0,0.5376688838005066,1.0,1.0,0.0,1.0,-2.9046151638031006,2.904608249664306,6.780566309316782e-06,2.2423079013824463,0.8887989521026611,0.8887989521026611,0.0,118.87677001953124,139.0,32560.169921875,0.0,1989.089111328125,1.0,282.14093017578125,284.3180236816406,291.36248779296875,293.4259033203125,293.1499938964844,293.1499938964844,282.45001220703125,35410.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831317126750946,1.0,0.0,0.0,3.567439079284668,3.567462205886841,8.491930998388852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.65576171875,0.0,1438.92822265625,1895.4371337890625,0.0,2760.7099609375,0.8864441514015198,1.0,0.0,3.0,1.0,0.0
12062280,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.9033563137054444,0.3783933222293854,0.3410560190677643,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.9990000128746032,0.5924404859542847,0.5585678219795227,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.9758138656616212,0.4694791138172149,0.3277459442615509,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.8468393683433533,0.3116765916347503,0.296265572309494,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.7494031190872192,0.2137462198734283,0.9684337377548218,285.4807434082031,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.3832092285156,285.4834289550781,1.0,0.5376688838005066,1.0,1.0,0.0,1.0,-2.9046151638031006,2.904608249664306,6.780566309316782e-06,2.2423079013824463,0.8887989521026611,0.8887989521026611,0.0,118.87677001953124,139.0,32560.169921875,0.0,1989.089111328125,1.0,282.14093017578125,284.3180236816406,291.36248779296875,293.4259033203125,293.1499938964844,293.1499938964844,282.45001220703125,35410.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831317126750946,1.0,0.0,0.0,3.567439079284668,3.567462205886841,8.491930998388852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.65576171875,0.0,1438.92822265625,1895.4371337890625,0.0,2760.7099609375,0.8864441514015198,1.0,0.0,3.0,1.0,0.0
12062340,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.8983049392700195,0.3808983266353607,0.3433386981487274,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.9990000128746032,0.5949094891548157,0.5715535879135132,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9730098843574524,0.4760075807571411,0.3323003053665161,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.8431932330131531,0.3145970404148102,0.2990730702877044,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7463294863700867,0.215865358710289,0.9782388210296632,285.7238464355469,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.391357421875,285.7261657714844,1.0,0.5453106760978699,1.0,1.0,0.0,1.0,-2.941567659378052,2.941560745239258,6.954204309295164e-06,2.270841598510742,0.90110445022583,0.90110445022583,0.0,123.27476501464844,142.0,32242.861328125,0.0,2072.9150390625,1.0,282.441162109375,284.576904296875,291.3282775878906,293.373779296875,293.1499938964844,293.1499938964844,282.75,35055.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278499245643616,1.0,0.0,0.0,3.6019229888916016,3.601946353912353,8.656894578962238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.5810546875,0.0,1473.358642578125,1895.4371337890625,0.0,2728.439453125,0.8938900232315063,1.0,0.0,3.0,1.0,0.0
12062400,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.8983049392700195,0.3808983266353607,0.3433386981487274,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.9990000128746032,0.5949094891548157,0.5715535879135132,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9730098843574524,0.4760075807571411,0.3323003053665161,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.8431932330131531,0.3145970404148102,0.2990730702877044,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7463294863700867,0.215865358710289,0.9782388210296632,285.7238464355469,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.391357421875,285.7261657714844,1.0,0.5453106760978699,1.0,1.0,0.0,1.0,-2.941567659378052,2.941560745239258,6.954204309295164e-06,2.270841598510742,0.90110445022583,0.90110445022583,0.0,123.27476501464844,142.0,32242.861328125,0.0,2072.9150390625,1.0,282.441162109375,284.576904296875,291.3282775878906,293.373779296875,293.1499938964844,293.1499938964844,282.75,35055.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278499245643616,1.0,0.0,0.0,3.6019229888916016,3.601946353912353,8.656894578962238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.5810546875,0.0,1473.358642578125,1895.4371337890625,0.0,2728.439453125,0.8938900232315063,1.0,0.0,3.0,1.0,0.0
12062460,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.8948051333427429,0.3836370706558227,0.3458215892314911,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.9990000128746032,0.5979688167572021,0.5822641849517822,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.9716374278068542,0.4828049540519714,0.3370332419872284,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.8408935070037842,0.3177164494991302,0.3020585179328918,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95953369140625,0.7444779276847839,0.2181615829467773,0.9887735247612,285.9605712890625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.40283203125,285.96258544921875,1.0,0.5525128245353699,1.0,1.0,0.0,1.0,-2.977689027786255,2.977681875228882,7.1260483309743e-06,2.2987289428710938,0.9165292978286744,0.9165292978286744,0.0,127.189453125,145.0,31912.5390625,0.0,2154.7841796875,1.0,282.74151611328125,284.8290710449219,291.289794921875,293.3157958984375,293.1499938964844,293.1499938964844,282.45001220703125,34743.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245673775672913,1.0,0.0,0.0,3.6480891704559326,3.648112773895264,8.880228961061221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.56884765625,0.0,1521.645751953125,1895.4371337890625,0.0,2697.933837890625,0.9040027260780334,1.0,0.0,3.0,1.0,0.0
12062520,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.8948051333427429,0.3836370706558227,0.3458215892314911,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.9990000128746032,0.5979688167572021,0.5822641849517822,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.9716374278068542,0.4828049540519714,0.3370332419872284,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.8408935070037842,0.3177164494991302,0.3020585179328918,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95953369140625,0.7444779276847839,0.2181615829467773,0.9887735247612,285.9605712890625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.40283203125,285.96258544921875,1.0,0.5525128245353699,1.0,1.0,0.0,1.0,-2.977689027786255,2.977681875228882,7.1260483309743e-06,2.2987289428710938,0.9165292978286744,0.9165292978286744,0.0,127.189453125,145.0,31912.5390625,0.0,2154.7841796875,1.0,282.74151611328125,284.8290710449219,291.289794921875,293.3157958984375,293.1499938964844,293.1499938964844,282.45001220703125,34743.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245673775672913,1.0,0.0,0.0,3.6480891704559326,3.648112773895264,8.880228961061221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.56884765625,0.0,1521.645751953125,1895.4371337890625,0.0,2697.933837890625,0.9040027260780334,1.0,0.0,3.0,1.0,0.0
12062580,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8896543383598328,0.3842903971672058,0.3471459448337555,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.9990000128746032,0.5991149544715881,0.5944080948829651,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.9687617421150208,0.4876525402069092,0.3409356474876404,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.8374490141868591,0.3195894062519073,0.3043603301048279,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7416098713874817,0.2195534110069275,0.9970749020576476,285.7566833496094,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.39013671875,285.7552795410156,1.0,0.5592161417007446,1.0,1.0,0.0,1.0,-3.0094218254089355,3.0094144344329834,7.278983957803575e-06,2.323330402374268,0.9256312847137452,0.9256312847137452,0.0,131.34226989746094,148.0,32902.76171875,0.0,2231.871826171875,1.0,282.4576721191406,284.5913391113281,291.3523254394531,293.5152282714844,293.1499938964844,293.1499938964844,282.1499938964844,34852.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497660160064697,1.0,0.0,0.0,3.6916561126708975,3.691680192947388,9.093598123399716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3095703125,0.0,1571.3253173828125,1895.4371337890625,0.0,2933.079345703125,0.9138135313987732,1.0,0.0,3.0,1.0,0.0
12062640,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8896543383598328,0.3842903971672058,0.3471459448337555,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.9990000128746032,0.5991149544715881,0.5944080948829651,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.9687617421150208,0.4876525402069092,0.3409356474876404,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.8374490141868591,0.3195894062519073,0.3043603301048279,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7416098713874817,0.2195534110069275,0.9970749020576476,285.7566833496094,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.39013671875,285.7552795410156,1.0,0.5592161417007446,1.0,1.0,0.0,1.0,-3.0094218254089355,3.0094144344329834,7.278983957803575e-06,2.323330402374268,0.9256312847137452,0.9256312847137452,0.0,131.34226989746094,148.0,32902.76171875,0.0,2231.871826171875,1.0,282.4576721191406,284.5913391113281,291.3523254394531,293.5152282714844,293.1499938964844,293.1499938964844,282.1499938964844,34852.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497660160064697,1.0,0.0,0.0,3.6916561126708975,3.691680192947388,9.093598123399716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3095703125,0.0,1571.3253173828125,1895.4371337890625,0.0,2933.079345703125,0.9138135313987732,1.0,0.0,3.0,1.0,0.0
12062700,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.8858259916305542,0.3838786482810974,0.347075492143631,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.9990000128746032,0.598574697971344,0.6018179655075073,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.9661188125610352,0.4893763363361358,0.3423543274402618,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877380371094,0.8347336649894714,0.3199691474437713,0.3049719035625458,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.7392339706420898,0.2197868973016739,0.999184548854828,285.585693359375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.3749084472656,285.5758972167969,1.0,0.5622571110725403,1.0,1.0,0.0,1.0,-3.022063732147217,3.022056579589844,7.340358024521265e-06,2.3331286907196045,0.9282121658325196,0.9282121658325196,0.0,133.6415252685547,148.0,33677.17578125,0.0,2266.32373046875,1.0,282.19989013671875,284.38970947265625,291.367919921875,293.646484375,293.1499938964844,293.1499938964844,282.1499938964844,34970.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649949431419373,1.0,0.0,0.0,3.710525512695313,3.710549831390381,9.18679688766133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.77783203125,0.0,1593.725830078125,1895.4371337890625,0.0,3075.85791015625,0.9180877804756165,1.0,0.0,3.0,1.0,0.0
12062760,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.8813378214836121,0.3831493556499481,0.346576988697052,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.9990000128746032,0.5973336100578308,0.6099610328674316,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271911621094,0.962770938873291,0.4907906353473663,0.3434512913227081,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.8314688801765442,0.3200602829456329,0.3052349388599396,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.7363170385360718,0.2197572439908981,0.9998933672904968,285.5272521972656,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.3558959960937,285.5257263183594,1.0,0.5650591254234314,1.0,1.0,0.0,1.0,-3.032467842102051,3.032460451126098,7.391056442429544e-06,2.341191053390503,0.9314212203025818,0.9314212203025818,0.0,136.05551147460938,151.0,33834.7578125,0.0,2297.575439453125,1.0,282.1576538085937,284.3310241699219,291.3143005371094,293.5577392578125,293.1499938964844,293.1499938964844,281.8500061035156,35073.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733559250831604,1.0,0.0,0.0,3.726799726486206,3.7268242835998535,9.267559448744578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.4560546875,0.0,1613.2242431640625,1895.4371337890625,0.0,3154.28857421875,0.9218428134918212,1.0,0.0,3.0,1.0,0.0
12062820,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.8722136616706848,0.3812044262886047,0.3451382517814636,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.9990000128746032,0.5931715369224548,0.626369297504425,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.9556381106376648,0.4931030571460724,0.3452906310558319,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.8246436715126038,0.3197216689586639,0.3052403032779693,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7300798892974854,0.2191897332668304,0.9988757371902466,285.29638671875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.3158569335937,285.2948608398437,1.0,0.5700269937515259,1.0,1.0,0.0,1.0,-3.048891067504883,3.0488836765289307,7.471400749636814e-06,2.353899955749512,0.934113085269928,0.934113085269928,0.0,140.82046508789062,154.0,34700.2734375,0.0,2352.2783203125,1.0,281.85748291015625,284.0711669921875,291.2523803710937,293.5511169433594,293.1499938964844,293.1499938964844,281.54998779296875,35335.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904298543930054,1.0,0.0,0.0,3.752201795578003,3.7522265911102295,9.394326525580254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.79296875,0.0,1644.7645263671875,1895.4371337890625,0.0,3314.2275390625,0.9277183413505554,1.0,0.0,3.0,1.0,0.0
12062880,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.8722136616706848,0.3812044262886047,0.3451382517814636,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.9990000128746032,0.5931715369224548,0.626369297504425,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.9556381106376648,0.4931030571460724,0.3452906310558319,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.8246436715126038,0.3197216689586639,0.3052403032779693,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7300798892974854,0.2191897332668304,0.9988757371902466,285.29638671875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.3158569335937,285.2948608398437,1.0,0.5700269937515259,1.0,1.0,0.0,1.0,-3.048891067504883,3.0488836765289307,7.471400749636814e-06,2.353899955749512,0.934113085269928,0.934113085269928,0.0,140.82046508789062,154.0,34700.2734375,0.0,2352.2783203125,1.0,281.85748291015625,284.0711669921875,291.2523803710937,293.5511169433594,293.1499938964844,293.1499938964844,281.54998779296875,35335.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904298543930054,1.0,0.0,0.0,3.752201795578003,3.7522265911102295,9.394326525580254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.79296875,0.0,1644.7645263671875,1895.4371337890625,0.0,3314.2275390625,0.9277183413505554,1.0,0.0,3.0,1.0,0.0
