time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062940,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8633155822753906,0.3788991570472717,0.343334823846817,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9990000128746032,0.5871503353118896,0.6408411860466003,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.948215126991272,0.4948374032974243,0.3466981053352356,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8177043795585632,0.3189207315444946,0.3047584891319275,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.723651111125946,0.2182008028030395,0.9956943988800048,285.0675048828125,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.28192138671875,285.0656433105469,1.0,0.5740206837654114,1.0,1.0,0.0,1.0,-3.0591466426849365,3.0591390132904053,7.522037321905373e-06,2.3619394302368164,0.9336868524551392,0.9336868524551392,0.0,145.380615234375,154.0,35499.52734375,0.0,2394.98583984375,1.0,281.5585327148437,283.8148803710937,291.2045288085937,293.55206298828125,293.1499938964844,293.1499938964844,281.54998779296875,35610.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030142426490784,1.0,0.0,0.0,3.76669716835022,3.7667222023010254,9.467050290368206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.49072265625,0.0,1663.91162109375,1895.4371337890625,0.0,3431.66552734375,0.9311516880989076,1.0,0.0,3.0,1.0,0.0
12063000,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8628020286560059,0.3788091838359833,0.3432551622390747,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9990022778511048,0.5868823528289795,0.6409822106361389,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9477196335792542,0.4949148297309875,0.3467526733875274,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8172791004180908,0.3188864290714264,0.3047331273555755,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7232643365859985,0.2181562781333923,0.9955399632453918,285.0657043457031,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2808532714844,285.06402587890625,1.0,0.5741511583328247,1.0,1.0,0.0,1.0,-3.059049367904663,3.059041976928711,7.52165624362533e-06,2.361905097961426,0.933725118637085,0.933725118637085,0.0,145.64012145996094,157.0,35500.515625,0.0,2396.158447265625,1.0,281.5573425292969,283.81304931640625,291.19976806640625,293.54449462890625,293.1499938964844,293.1499938964844,281.25,35617.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030674695968628,1.0,0.0,0.0,3.767158269882202,3.767183542251587,9.46936893342354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.26025390625,0.0,1664.50830078125,1895.4371337890625,0.0,3432.16064453125,0.9312613010406494,1.0,0.0,3.0,1.0,0.0
12063060,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8489643335342407,0.3759716749191284,0.3411102890968323,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9855340719223022,0.5808748006820679,0.6348560452461243,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9334708452224731,0.4962388873100281,0.3479799628257751,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8050968050956726,0.3176161646842956,0.3039390742778778,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7122116684913635,0.2166746705770492,0.9908434152603148,284.8222045898437,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.25543212890625,284.820068359375,1.0,0.5762493014335632,1.0,1.0,0.0,1.0,-3.044487476348877,3.044480085372925,7.450636076100636e-06,2.350839138031006,0.9300116896629332,0.9300116896629332,0.0,152.62823486328125,160.0,36054.83984375,0.0,2405.869384765625,1.0,281.2572937011719,283.5463562011719,291.1570739746094,293.5374755859375,293.1499938964844,293.1499938964844,280.95001220703125,35922.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91298109292984,1.0,0.0,0.0,3.7709357738494873,3.770961046218872,9.488368846177764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.0126953125,0.0,1671.3233642578125,1895.4371337890625,0.0,3524.24853515625,0.9323047399520874,1.0,0.0,3.0,1.0,0.0
12063120,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8489643335342407,0.3759716749191284,0.3411102890968323,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9855340719223022,0.5808748006820679,0.6348560452461243,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9334708452224731,0.4962388873100281,0.3479799628257751,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8050968050956726,0.3176161646842956,0.3039390742778778,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7122116684913635,0.2166746705770492,0.9908434152603148,284.8222045898437,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.25543212890625,284.820068359375,1.0,0.5762493014335632,1.0,1.0,0.0,1.0,-3.044487476348877,3.044480085372925,7.450636076100636e-06,2.350839138031006,0.9300116896629332,0.9300116896629332,0.0,152.62823486328125,160.0,36054.83984375,0.0,2405.869384765625,1.0,281.2572937011719,283.5463562011719,291.1570739746094,293.5374755859375,293.1499938964844,293.1499938964844,280.95001220703125,35922.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91298109292984,1.0,0.0,0.0,3.7709357738494873,3.770961046218872,9.488368846177764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.0126953125,0.0,1671.3233642578125,1895.4371337890625,0.0,3524.24853515625,0.9323047399520874,1.0,0.0,3.0,1.0,0.0
12063180,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.8385131359100342,0.3728205561637878,0.3385839164257049,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.9739468693733216,0.5760450959205627,0.6297109127044678,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9229930639266968,0.4971965849399566,0.348876804113388,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.7953777313232422,0.3160530030727386,0.3027670383453369,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804748535156,0.7028043866157532,0.2148947715759277,0.9842889904975892,284.579345703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2327880859375,284.5773010253906,1.0,0.5772550702095032,1.0,1.0,0.0,1.0,-3.028340578079224,3.0283331871032715,7.371279934886843e-06,2.338144063949585,0.9230530261993408,0.9230530261993408,0.0,157.91714477539062,163.0,36561.12890625,0.0,2403.005615234375,1.0,280.957275390625,283.2830505371094,291.12115478515625,293.5308532714844,293.1499938964844,293.1499938964844,280.6499938964844,36247.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206430315971376,1.0,0.0,0.0,3.762681484222412,3.762706756591797,9.446875992580316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.90478515625,0.0,1664.0899658203125,1895.4371337890625,0.0,3595.091552734375,0.9306612014770508,1.0,0.0,3.0,1.0,0.0
12063240,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.8385131359100342,0.3728205561637878,0.3385839164257049,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.9739468693733216,0.5760450959205627,0.6297109127044678,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9229930639266968,0.4971965849399566,0.348876804113388,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.7953777313232422,0.3160530030727386,0.3027670383453369,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804748535156,0.7028043866157532,0.2148947715759277,0.9842889904975892,284.579345703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2327880859375,284.5773010253906,1.0,0.5772550702095032,1.0,1.0,0.0,1.0,-3.028340578079224,3.0283331871032715,7.371279934886843e-06,2.338144063949585,0.9230530261993408,0.9230530261993408,0.0,157.91714477539062,163.0,36561.12890625,0.0,2403.005615234375,1.0,280.957275390625,283.2830505371094,291.12115478515625,293.5308532714844,293.1499938964844,293.1499938964844,280.6499938964844,36247.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206430315971376,1.0,0.0,0.0,3.762681484222412,3.762706756591797,9.446875992580316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.90478515625,0.0,1664.0899658203125,1895.4371337890625,0.0,3595.091552734375,0.9306612014770508,1.0,0.0,3.0,1.0,0.0
12063300,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.419677734375,0.8340600728988647,0.371217280626297,0.3372957408428192,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41778564453125,0.9686917066574096,0.5738421082496643,0.6274378895759583,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183044433594,0.9187093377113342,0.4976252019405365,0.3492922186851501,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.420654296875,0.7912036776542664,0.3152244091033935,0.3021241724491119,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239196777344,0.6986234784126282,0.2139583677053451,0.9807053208351136,284.41876220703125,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2205505371094,284.4096374511719,1.0,0.5774820446968079,1.0,1.0,0.0,1.0,-3.019834518432617,3.019827127456665,7.3297987910336815e-06,2.3315212726593018,0.9179438948631288,0.9179438948631288,0.0,160.17538452148438,163.0,37240.6015625,0.0,2398.968994140625,1.0,280.69842529296875,283.08795166015625,291.13348388671875,293.6329345703125,293.1499938964844,293.1499938964844,280.6499938964844,36424.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265331029891968,1.0,0.0,0.0,3.7541425228118896,3.7541675567626953,9.404046750205451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.91357421875,0.0,1655.4161376953125,1895.4371337890625,0.0,3649.3232421875,0.9288274049758912,1.0,0.0,3.0,1.0,0.0
12063360,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636779785156,0.8297368288040161,0.3695772290229797,0.3358910381793976,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3633117675781,0.9634572267532348,0.5716984868049622,0.625152587890625,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634033203125,0.9146296977996826,0.4980062246322632,0.3496059775352478,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.7871578931808472,0.3143526315689087,0.3013933300971985,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.364501953125,0.6945371627807617,0.2129862904548645,0.9768076539039612,284.3634948730469,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.20806884765625,284.36163330078125,1.0,0.5775592923164368,1.0,1.0,0.0,1.0,-3.010570287704468,3.010562896728516,7.2847747105697636e-06,2.324317216873169,0.9134321808815002,0.9134321808815002,0.0,162.33529663085938,166.0,37190.3046875,0.0,2393.044677734375,1.0,280.657470703125,283.0357360839844,291.0962219238281,293.5401916503906,293.1499938964844,293.1499938964844,280.3500061035156,36573.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92744380235672,1.0,0.0,0.0,3.742281436920166,3.742306470870972,9.34471756863786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.8056640625,0.0,1642.6773681640625,1895.4371337890625,0.0,3657.688720703125,0.9262991547584534,1.0,0.0,3.0,1.0,0.0
12063420,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.15692138671875,0.8220612406730652,0.3662975430488586,0.3331467509269714,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565856933594,0.9538201093673706,0.5675367116928101,0.6208588480949402,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.9079036712646484,0.4987259805202484,0.3502577245235443,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570739746094,0.7800399661064148,0.3125802874565124,0.2999243438243866,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576538085937,0.6872197985649109,0.2110360711812973,0.968979001045227,284.15673828125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.1859130859375,284.1551208496094,1.0,0.5774834752082825,1.0,1.0,0.0,1.0,-2.992389678955078,2.992382526397705,7.196837032097392e-06,2.3101863861083984,0.9011374115943908,0.9011374115943908,0.0,166.14479064941406,169.0,37814.94140625,0.0,2379.288330078125,1.0,280.35760498046875,282.7969055175781,291.0794372558594,293.5603332519531,293.1499938964844,293.1499938964844,280.04998779296875,36917.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343562126159668,1.0,0.0,0.0,3.70915961265564,3.709184408187866,9.180035362987836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.20361328125,0.0,1606.9610595703125,1895.4371337890625,0.0,3721.004638671875,0.9191078543663024,1.0,0.0,3.0,1.0,0.0
12063480,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.15692138671875,0.8220612406730652,0.3662975430488586,0.3331467509269714,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565856933594,0.9538201093673706,0.5675367116928101,0.6208588480949402,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.9079036712646484,0.4987259805202484,0.3502577245235443,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570739746094,0.7800399661064148,0.3125802874565124,0.2999243438243866,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576538085937,0.6872197985649109,0.2110360711812973,0.968979001045227,284.15673828125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.1859130859375,284.1551208496094,1.0,0.5774834752082825,1.0,1.0,0.0,1.0,-2.992389678955078,2.992382526397705,7.196837032097392e-06,2.3101863861083984,0.9011374115943908,0.9011374115943908,0.0,166.14479064941406,169.0,37814.94140625,0.0,2379.288330078125,1.0,280.35760498046875,282.7969055175781,291.0794372558594,293.5603332519531,293.1499938964844,293.1499938964844,280.04998779296875,36917.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343562126159668,1.0,0.0,0.0,3.70915961265564,3.709184408187866,9.180035362987836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.20361328125,0.0,1606.9610595703125,1895.4371337890625,0.0,3721.004638671875,0.9191078543663024,1.0,0.0,3.0,1.0,0.0
12063540,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.8148642778396606,0.3629563152790069,0.3303388953208923,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95654296875,0.9445596933364868,0.563339352607727,0.616553544998169,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95660400390625,0.902211844921112,0.4993327260017395,0.3508245050907135,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9569702148437,0.7735457420349121,0.3107299506664276,0.298370897769928,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574890136719,0.6804612278938293,0.2090522497892379,0.9609382152557372,283.9566955566406,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.1659545898437,283.9552917480469,1.0,0.5771756172180176,1.0,1.0,0.0,1.0,-2.973662614822388,2.973655462265014,7.106855264282785e-06,2.2956488132476807,0.8862236738204956,0.8862236738204956,0.0,169.63681030273438,172.0,38401.86328125,0.0,2363.0361328125,1.0,280.05792236328125,282.56640625,291.0663757324219,293.58306884765625,293.1499938964844,293.1499938964844,280.3500061035156,37291.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411193132400512,1.0,0.0,0.0,3.662116527557373,3.6621408462524414,8.948651952778164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.12158203125,0.0,1556.3837890625,1895.4371337890625,0.0,3782.61767578125,0.9088448882102966,1.0,0.0,3.0,1.0,0.0
12063600,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.8148642778396606,0.3629563152790069,0.3303388953208923,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95654296875,0.9445596933364868,0.563339352607727,0.616553544998169,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95660400390625,0.902211844921112,0.4993327260017395,0.3508245050907135,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9569702148437,0.7735457420349121,0.3107299506664276,0.298370897769928,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574890136719,0.6804612278938293,0.2090522497892379,0.9609382152557372,283.9566955566406,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.1659545898437,283.9552917480469,1.0,0.5771756172180176,1.0,1.0,0.0,1.0,-2.973662614822388,2.973655462265014,7.106855264282785e-06,2.2956488132476807,0.8862236738204956,0.8862236738204956,0.0,169.63681030273438,172.0,38401.86328125,0.0,2363.0361328125,1.0,280.05792236328125,282.56640625,291.0663757324219,293.58306884765625,293.1499938964844,293.1499938964844,280.3500061035156,37291.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411193132400512,1.0,0.0,0.0,3.662116527557373,3.6621408462524414,8.948651952778164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.12158203125,0.0,1556.3837890625,1895.4371337890625,0.0,3782.61767578125,0.9088448882102966,1.0,0.0,3.0,1.0,0.0
12063660,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.8101587891578674,0.3614357411861419,0.3285451829433441,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14263916015625,0.9383297562599182,0.561046838760376,0.6135156750679016,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.142578125,0.8995556235313416,0.5017882585525513,0.3521805703639984,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.7694914937019348,0.3100151717662811,0.2974299192428589,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.14141845703125,0.6759975552558899,0.2079439759254455,0.9550747871398926,284.1424560546875,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.164794921875,284.144287109375,1.0,0.577106237411499,1.0,1.0,0.0,1.0,-2.961766004562378,2.961758852005005,7.049541636661161e-06,2.2862203121185303,0.8769419193267822,0.8769419193267822,0.0,171.9559783935547,175.0,37281.04296875,0.0,2353.303955078125,1.0,280.34210205078125,282.8031921386719,290.965087890625,293.3391418457031,293.1499938964844,293.1499938964844,280.6499938964844,37260.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218858480453492,1.0,0.0,0.0,3.614269495010376,3.614293336868286,8.716343131709436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.27685546875,0.0,1503.115234375,1895.4371337890625,0.0,3606.55224609375,0.8981887102127075,1.0,0.0,3.0,1.0,0.0
12063720,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.8101587891578674,0.3614357411861419,0.3285451829433441,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14263916015625,0.9383297562599182,0.561046838760376,0.6135156750679016,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.142578125,0.8995556235313416,0.5017882585525513,0.3521805703639984,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.7694914937019348,0.3100151717662811,0.2974299192428589,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.14141845703125,0.6759975552558899,0.2079439759254455,0.9550747871398926,284.1424560546875,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.164794921875,284.144287109375,1.0,0.577106237411499,1.0,1.0,0.0,1.0,-2.961766004562378,2.961758852005005,7.049541636661161e-06,2.2862203121185303,0.8769419193267822,0.8769419193267822,0.0,171.9559783935547,175.0,37281.04296875,0.0,2353.303955078125,1.0,280.34210205078125,282.8031921386719,290.965087890625,293.3391418457031,293.1499938964844,293.1499938964844,280.6499938964844,37260.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218858480453492,1.0,0.0,0.0,3.614269495010376,3.614293336868286,8.716343131709436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.27685546875,0.0,1503.115234375,1895.4371337890625,0.0,3606.55224609375,0.8981887102127075,1.0,0.0,3.0,1.0,0.0
12063780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.8085998296737671,0.3613957464694977,0.3282984495162964,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35333251953125,0.9359389543533324,0.5604574680328369,0.6125665903091431,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3532409667969,0.900248646736145,0.5057693123817444,0.3547657132148742,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.7684083580970764,0.3104958534240722,0.2976897358894348,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518981933594,0.674522876739502,0.2078961730003357,0.9540195465087892,284.3531188964844,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.1788330078125,284.3552551269531,1.0,0.5779842138290405,1.0,1.0,0.0,1.0,-2.962618350982666,2.962611198425293,7.053286481095711e-06,2.286742210388184,0.8706943988800049,0.8706943988800049,0.0,173.1444854736328,178.0,36265.765625,0.0,2360.853515625,1.0,280.64129638671875,283.0624084472656,290.9485778808594,293.2367858886719,293.1499938964844,293.1499938964844,280.95001220703125,37078.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901434600353241,1.0,0.0,0.0,3.5731685161590576,3.5731918811798096,8.519228913428378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.8681640625,0.0,1457.2603759765625,1895.4371337890625,0.0,3416.95361328125,0.8889185190200806,1.0,0.0,3.0,1.0,0.0
12063840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.8085998296737671,0.3613957464694977,0.3282984495162964,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35333251953125,0.9359389543533324,0.5604574680328369,0.6125665903091431,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3532409667969,0.900248646736145,0.5057693123817444,0.3547657132148742,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.7684083580970764,0.3104958534240722,0.2976897358894348,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518981933594,0.674522876739502,0.2078961730003357,0.9540195465087892,284.3531188964844,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.1788330078125,284.3552551269531,1.0,0.5779842138290405,1.0,1.0,0.0,1.0,-2.962618350982666,2.962611198425293,7.053286481095711e-06,2.286742210388184,0.8706943988800049,0.8706943988800049,0.0,173.1444854736328,178.0,36265.765625,0.0,2360.853515625,1.0,280.64129638671875,283.0624084472656,290.9485778808594,293.2367858886719,293.1499938964844,293.1499938964844,280.95001220703125,37078.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901434600353241,1.0,0.0,0.0,3.5731685161590576,3.5731918811798096,8.519228913428378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.8681640625,0.0,1457.2603759765625,1895.4371337890625,0.0,3416.95361328125,0.8889185190200806,1.0,0.0,3.0,1.0,0.0
12063900,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50933837890625,0.8081401586532593,0.3616301417350769,0.3284207284450531,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.9351277351379396,0.5604807138442993,0.6124657392501831,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111694335937,0.9009060263633728,0.508036196231842,0.3562597036361694,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.7682120203971863,0.3109913766384125,0.2980815470218658,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.6742057204246521,0.208127424120903,0.9547316431999208,284.5104675292969,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.18804931640625,284.5212097167969,1.0,0.5787655711174011,1.0,1.0,0.0,1.0,-2.9657795429229736,2.9657723903656006,7.068273589538876e-06,2.289150714874268,0.8692771196365356,0.8692771196365356,0.0,173.7465057373047,178.0,35478.37109375,0.0,2369.611083984375,1.0,280.8963928222656,283.2587585449219,290.9269714355469,293.1120910644531,293.1499938964844,293.1499938964844,280.95001220703125,36936.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89008629322052,1.0,0.0,0.0,3.555954694747925,3.5559778213500977,8.437343126388441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.125,0.0,1437.8612060546875,1895.4371337890625,0.0,3311.014404296875,0.8850326538085938,1.0,0.0,3.0,1.0,0.0
12063960,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.8080304861068726,0.3620558977127075,0.328777551651001,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.934718906879425,0.5607295036315918,0.6126877069473267,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.9019113779067992,0.5105091333389282,0.3579517006874084,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770263671875,0.7683373689651489,0.311659574508667,0.2986721694469452,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.576171875,0.6742405295372009,0.2085252702236175,0.9562972784042358,284.5775146484375,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.1990661621094,284.57989501953125,1.0,0.5797854065895081,1.0,1.0,0.0,1.0,-2.971063137054444,2.9710559844970703,7.09341702531674e-06,2.293201208114624,0.8675199151039124,0.8675199151039124,0.0,174.2984619140625,181.0,35420.56640625,0.0,2381.982666015625,1.0,280.9408874511719,283.3259582519531,290.960693359375,293.18878173828125,293.1499938964844,293.1499938964844,281.25,36802.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846463561058044,1.0,0.0,0.0,3.5421574115753174,3.5421805381774902,8.371996500500245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.24658203125,0.0,1422.2945556640625,1895.4371337890625,0.0,3260.107421875,0.8818256258964539,1.0,0.0,3.0,1.0,0.0
12064020,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8078761696815491,0.3632481396198272,0.329763263463974,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9339341521263124,0.5616380572319031,0.6135441064834595,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.903938055038452,0.5158448219299316,0.3615742027759552,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7686991691589355,0.3133211135864258,0.3001600205898285,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6745511293411255,0.2096484750509262,0.960964858531952,284.8172607421875,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.22283935546875,284.81951904296875,1.0,0.582382082939148,1.0,1.0,0.0,1.0,-2.984892129898072,2.9848849773406982,7.15955684427172e-06,2.3038547039031982,0.8677076697349548,0.8677076697349548,0.0,175.67269897460938,184.0,34751.16796875,0.0,2414.185302734375,1.0,281.24072265625,283.5928649902344,290.978759765625,293.1636047363281,293.1499938964844,293.1499938964844,281.54998779296875,36453.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871823787689209,1.0,0.0,0.0,3.524226665496826,3.52424955368042,8.287451009891811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.587890625,0.0,1400.9671630859375,1895.4371337890625,0.0,3139.91796875,0.8775827288627625,1.0,0.0,3.0,1.0,0.0
12064080,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8078761696815491,0.3632481396198272,0.329763263463974,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9339341521263124,0.5616380572319031,0.6135441064834595,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.903938055038452,0.5158448219299316,0.3615742027759552,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7686991691589355,0.3133211135864258,0.3001600205898285,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6745511293411255,0.2096484750509262,0.960964858531952,284.8172607421875,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.22283935546875,284.81951904296875,1.0,0.582382082939148,1.0,1.0,0.0,1.0,-2.984892129898072,2.9848849773406982,7.15955684427172e-06,2.3038547039031982,0.8677076697349548,0.8677076697349548,0.0,175.67269897460938,184.0,34751.16796875,0.0,2414.185302734375,1.0,281.24072265625,283.5928649902344,290.978759765625,293.1636047363281,293.1499938964844,293.1499938964844,281.54998779296875,36453.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871823787689209,1.0,0.0,0.0,3.524226665496826,3.52424955368042,8.287451009891811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.587890625,0.0,1400.9671630859375,1895.4371337890625,0.0,3139.91796875,0.8775827288627625,1.0,0.0,3.0,1.0,0.0
12064140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.807834804058075,0.3647814691066742,0.3310984969139099,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9332197904586792,0.5629609227180481,0.6149085164070129,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9060550332069396,0.5215774178504944,0.365507036447525,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7691949605941772,0.3153128623962402,0.3020014762878418,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6751251816749573,0.2111067771911621,0.9673299193382264,285.0518798828125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2476806640625,285.0539245605469,1.0,0.585623025894165,1.0,1.0,0.0,1.0,-3.0025129318237305,3.0025057792663574,7.244369044201448e-06,2.317468881607056,0.870989203453064,0.870989203453064,0.0,177.35609436035156,187.0,34119.59375,0.0,2455.24951171875,1.0,281.5406188964844,283.8529052734375,290.99273681640625,293.1398620605469,293.1499938964844,293.1499938964844,281.8500061035156,36080.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861640989780426,1.0,0.0,0.0,3.520319700241089,3.5203423500061035,8.269085469692072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.06201171875,0.0,1394.2017822265625,1895.4371337890625,0.0,3044.39599609375,0.8764352202415466,1.0,0.0,3.0,1.0,0.0
12064200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.807834804058075,0.3647814691066742,0.3310984969139099,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9332197904586792,0.5629609227180481,0.6149085164070129,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9060550332069396,0.5215774178504944,0.365507036447525,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7691949605941772,0.3153128623962402,0.3020014762878418,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6751251816749573,0.2111067771911621,0.9673299193382264,285.0518798828125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2476806640625,285.0539245605469,1.0,0.585623025894165,1.0,1.0,0.0,1.0,-3.0025129318237305,3.0025057792663574,7.244369044201448e-06,2.317468881607056,0.870989203453064,0.870989203453064,0.0,177.35609436035156,187.0,34119.59375,0.0,2455.24951171875,1.0,281.5406188964844,283.8529052734375,290.99273681640625,293.1398620605469,293.1499938964844,293.1499938964844,281.8500061035156,36080.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861640989780426,1.0,0.0,0.0,3.520319700241089,3.5203423500061035,8.269085469692072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.06201171875,0.0,1394.2017822265625,1895.4371337890625,0.0,3044.39599609375,0.8764352202415466,1.0,0.0,3.0,1.0,0.0
12064260,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.8077809810638428,0.3665601313114166,0.3326761424541473,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.93243670463562,0.5645835995674133,0.616627037525177,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.9081355333328248,0.5276073217391968,0.3696638345718384,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.769694447517395,0.3175380229949951,0.3040883541107178,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.6757973432540894,0.2127991467714309,0.9748724699020386,285.28057861328125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2721252441406,285.2823791503906,1.0,0.5893577933311462,1.0,1.0,0.0,1.0,-3.0227761268615723,3.022768974304199,7.3425599111942574e-06,2.3331429958343506,0.8772817850112915,0.8772817850112915,0.0,179.339111328125,190.0,33512.66796875,0.0,2503.23876953125,1.0,281.84063720703125,284.1056823730469,291.0018615722656,293.1128845214844,293.1499938964844,293.1499938964844,282.1499938964844,35706.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526624441146851,1.0,0.0,0.0,3.530463218688965,3.5304858684539795,8.316807793562475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.55810546875,0.0,1402.0772705078125,1895.4371337890625,0.0,2960.214111328125,0.878413736820221,1.0,0.0,3.0,1.0,0.0
12064320,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.8077809810638428,0.3665601313114166,0.3326761424541473,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.93243670463562,0.5645835995674133,0.616627037525177,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.9081355333328248,0.5276073217391968,0.3696638345718384,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.769694447517395,0.3175380229949951,0.3040883541107178,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.6757973432540894,0.2127991467714309,0.9748724699020386,285.28057861328125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2721252441406,285.2823791503906,1.0,0.5893577933311462,1.0,1.0,0.0,1.0,-3.0227761268615723,3.022768974304199,7.3425599111942574e-06,2.3331429958343506,0.8772817850112915,0.8772817850112915,0.0,179.339111328125,190.0,33512.66796875,0.0,2503.23876953125,1.0,281.84063720703125,284.1056823730469,291.0018615722656,293.1128845214844,293.1499938964844,293.1499938964844,282.1499938964844,35706.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526624441146851,1.0,0.0,0.0,3.530463218688965,3.5304858684539795,8.316807793562475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.55810546875,0.0,1402.0772705078125,1895.4371337890625,0.0,2960.214111328125,0.878413736820221,1.0,0.0,3.0,1.0,0.0
12064380,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8077343702316284,0.368542343378067,0.3344477713108063,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.93164324760437,0.5664979815483093,0.6186609864234924,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.9102032780647278,0.5338903665542603,0.3740050792694092,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.7702052593231201,0.3199494779109955,0.3063646256923675,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.6765437126159668,0.2146715074777603,0.9832952618598938,285.50347900390625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2940673828125,285.5050048828125,1.0,0.593473494052887,1.0,1.0,0.0,1.0,-3.0451109409332275,3.0451035499572754,7.451574674632866e-06,2.350427865982056,0.8865102529525757,0.8865102529525757,0.0,181.55108642578125,193.0,32922.36328125,0.0,2556.927001953125,1.0,282.1407470703125,284.3515319824219,291.008544921875,293.0841064453125,293.1499938964844,293.1499938964844,282.45001220703125,35350.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440911173820496,1.0,0.0,0.0,3.5540013313293457,3.5540244579315186,8.428076512245752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.08740234375,0.0,1424.230712890625,1895.4371337890625,0.0,2879.961181640625,0.8833959698677063,1.0,0.0,3.0,1.0,0.0
12064440,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8077343702316284,0.368542343378067,0.3344477713108063,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.93164324760437,0.5664979815483093,0.6186609864234924,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.9102032780647278,0.5338903665542603,0.3740050792694092,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.7702052593231201,0.3199494779109955,0.3063646256923675,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.6765437126159668,0.2146715074777603,0.9832952618598938,285.50347900390625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2940673828125,285.5050048828125,1.0,0.593473494052887,1.0,1.0,0.0,1.0,-3.0451109409332275,3.0451035499572754,7.451574674632866e-06,2.350427865982056,0.8865102529525757,0.8865102529525757,0.0,181.55108642578125,193.0,32922.36328125,0.0,2556.927001953125,1.0,282.1407470703125,284.3515319824219,291.008544921875,293.0841064453125,293.1499938964844,293.1499938964844,282.45001220703125,35350.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440911173820496,1.0,0.0,0.0,3.5540013313293457,3.5540244579315186,8.428076512245752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.08740234375,0.0,1424.230712890625,1895.4371337890625,0.0,2879.961181640625,0.8833959698677063,1.0,0.0,3.0,1.0,0.0
12064500,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.8076085448265076,0.3695822060108185,0.3353443145751953,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.9311291575431824,0.5675328373908997,0.619727611541748,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.911112368106842,0.5370999574661255,0.3761918544769287,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.7703768610954285,0.3212016820907593,0.3075323104858398,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.676858127117157,0.2156529873609542,0.9876843094825744,285.6668395996094,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.30450439453125,285.6763916015625,1.0,0.595634937286377,1.0,1.0,0.0,1.0,-3.056612014770508,3.056604623794556,7.5080392889503855e-06,2.359334945678711,0.8928706049919128,0.8928706049919128,0.0,182.7756500244141,193.0,32337.2890625,0.0,2585.290283203125,1.0,282.396240234375,284.54010009765625,290.98406982421875,292.9737548828125,293.1499938964844,293.1499938964844,282.45001220703125,35165.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372659683227539,1.0,0.0,0.0,3.570261716842652,3.570284605026245,8.505373330081056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.2578125,0.0,1440.145263671875,1895.4371337890625,0.0,2816.181884765625,0.8869310617446899,1.0,0.0,3.0,1.0,0.0
12064560,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.807742714881897,0.3707082569599151,0.3363893032073974,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.9309213161468506,0.568676233291626,0.6209944486618042,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.9123157262802124,0.540405809879303,0.3785111606121063,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.7707663178443909,0.3225240707397461,0.3088014423847198,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.6773821711540222,0.2166956961154937,0.992437183856964,285.7214660644531,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.3153991699219,285.72271728515625,1.0,0.5978929996490479,1.0,1.0,0.0,1.0,-3.069219827651977,3.0692121982574463,7.570163688797038e-06,2.369091510772705,0.8986148834228516,0.8986148834228516,0.0,183.92355346679688,196.0,32342.248046875,0.0,2615.580078125,1.0,282.441162109375,284.5917663574219,291.0146179199219,293.0550231933594,293.1499938964844,293.1499938964844,282.75,35024.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355911374092102,1.0,0.0,0.0,3.589760065078736,3.589783430099488,8.598528893344337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.94482421875,0.0,1459.9945068359375,1895.4371337890625,0.0,2800.552490234375,0.8911429047584534,1.0,0.0,3.0,1.0,0.0
12064620,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.8078543543815613,0.3730514347553253,0.3384927809238434,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.9303251504898072,0.5710931420326233,0.6235927939414978,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.9145317673683168,0.5471473336219788,0.3831759989261627,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9348449707031,0.7714199423789978,0.3252533078193664,0.3113871812820434,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.6783403158187866,0.2188583761453628,1.0022189617156982,285.93505859375,284.95001220703125,296.07879638671875,288.0484924316406,296.0798645019531,297.336181640625,285.9361572265625,1.0,0.6025646924972534,1.0,1.0,0.0,1.0,-3.094939947128296,3.0949323177337646,7.697721230215393e-06,2.3890068531036377,0.913545310497284,0.913545310497284,0.0,186.4021148681641,199.0,31767.8125,0.0,2678.773681640625,1.0,282.7414245605469,284.8271484375,291.021240234375,293.0267333984375,293.1499938964844,293.1499938964844,282.45001220703125,34739.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827071487903595,1.0,0.0,0.0,3.63617205619812,3.636195659637451,8.822306654110434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.650390625,0.0,1508.4432373046875,1895.4371337890625,0.0,2721.201171875,0.9013251662254332,1.0,0.0,3.0,1.0,0.0
12064680,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.8078543543815613,0.3730514347553253,0.3384927809238434,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.9303251504898072,0.5710931420326233,0.6235927939414978,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.9145317673683168,0.5471473336219788,0.3831759989261627,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9348449707031,0.7714199423789978,0.3252533078193664,0.3113871812820434,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.6783403158187866,0.2188583761453628,1.0022189617156982,285.93505859375,284.95001220703125,296.07879638671875,288.0484924316406,296.0798645019531,297.336181640625,285.9361572265625,1.0,0.6025646924972534,1.0,1.0,0.0,1.0,-3.094939947128296,3.0949323177337646,7.697721230215393e-06,2.3890068531036377,0.913545310497284,0.913545310497284,0.0,186.4021148681641,199.0,31767.8125,0.0,2678.773681640625,1.0,282.7414245605469,284.8271484375,291.021240234375,293.0267333984375,293.1499938964844,293.1499938964844,282.45001220703125,34739.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827071487903595,1.0,0.0,0.0,3.63617205619812,3.636195659637451,8.822306654110434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.650390625,0.0,1508.4432373046875,1895.4371337890625,0.0,2721.201171875,0.9013251662254332,1.0,0.0,3.0,1.0,0.0
12064740,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.8053183555603027,0.373306930065155,0.3394680321216583,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.9266239404678344,0.5713181495666504,0.624800443649292,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.9136704802513124,0.5516535639762878,0.3869023323059082,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.7698354125022888,0.3266573846340179,0.3132779598236084,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.6772208213806152,0.2200556248426437,1.0097700357437134,285.7110595703125,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.3348388671875,285.7087097167969,1.0,0.6069668531417847,1.0,1.0,0.0,1.0,-3.1132259368896484,3.113218069076538,7.789649316691794e-06,2.4034101963043213,0.9219080805778505,0.9219080805778505,0.0,190.20106506347656,202.0,32526.982421875,0.0,2735.067138671875,1.0,282.457763671875,284.5754699707031,291.1332397460937,293.26251220703125,293.1499938964844,293.1499938964844,282.1499938964844,34876.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478728532791138,1.0,0.0,0.0,3.678954124450684,3.678978204727173,9.031128342940064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.0478515625,0.0,1557.1466064453125,1895.4371337890625,0.0,2915.351318359375,0.9109750986099244,1.0,0.0,3.0,1.0,0.0
