time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064800,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.8053183555603027,0.373306930065155,0.3394680321216583,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.9266239404678344,0.5713181495666504,0.624800443649292,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.9136704802513124,0.5516535639762878,0.3869023323059082,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.7698354125022888,0.3266573846340179,0.3132779598236084,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.6772208213806152,0.2200556248426437,1.0097700357437134,285.7110595703125,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.3348388671875,285.7087097167969,1.0,0.6069668531417847,1.0,1.0,0.0,1.0,-3.1132259368896484,3.113218069076538,7.789649316691794e-06,2.4034101963043213,0.9219080805778505,0.9219080805778505,0.0,190.20106506347656,202.0,32526.982421875,0.0,2735.067138671875,1.0,282.457763671875,284.5754699707031,291.1332397460937,293.26251220703125,293.1499938964844,293.1499938964844,282.1499938964844,34876.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478728532791138,1.0,0.0,0.0,3.678954124450684,3.678978204727173,9.031128342940064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.0478515625,0.0,1557.1466064453125,1895.4371337890625,0.0,2915.351318359375,0.9109750986099244,1.0,0.0,3.0,1.0,0.0
12064860,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.7991450428962708,0.3717239201068878,0.33856862783432,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.9187184572219848,0.5693426728248596,0.6233935356140137,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.9088661074638368,0.5542373657226562,0.3891012072563171,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.7650929689407349,0.3265666961669922,0.3136979937553406,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.6729466915130615,0.2199827134609222,1.0116904973983765,285.4574279785156,284.95001220703125,295.9553527832031,288.0629272460937,295.9564819335937,297.3168640136719,285.45477294921875,1.0,0.6102088689804077,1.0,1.0,0.0,1.0,-3.116144895553589,3.1161370277404785,7.804679626133293e-06,2.4058353900909424,0.9266065955162048,0.9266065955162048,0.0,195.428939819336,205.0,33165.3984375,0.0,2768.67041015625,1.0,282.1578674316406,284.2979736328125,291.1415405273437,293.3368835449219,293.1499938964844,293.1499938964844,281.8500061035156,35128.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676946759223938,1.0,0.0,0.0,3.712153434753418,3.7121779918670654,9.194860695060924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.8203125,0.0,1596.7943115234375,1895.4371337890625,0.0,3101.1845703125,0.9185860753059388,1.0,0.0,3.0,1.0,0.0
12064920,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.7991450428962708,0.3717239201068878,0.33856862783432,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.9187184572219848,0.5693426728248596,0.6233935356140137,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.9088661074638368,0.5542373657226562,0.3891012072563171,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.7650929689407349,0.3265666961669922,0.3136979937553406,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.6729466915130615,0.2199827134609222,1.0116904973983765,285.4574279785156,284.95001220703125,295.9553527832031,288.0629272460937,295.9564819335937,297.3168640136719,285.45477294921875,1.0,0.6102088689804077,1.0,1.0,0.0,1.0,-3.116144895553589,3.1161370277404785,7.804679626133293e-06,2.4058353900909424,0.9266065955162048,0.9266065955162048,0.0,195.428939819336,205.0,33165.3984375,0.0,2768.67041015625,1.0,282.1578674316406,284.2979736328125,291.1415405273437,293.3368835449219,293.1499938964844,293.1499938964844,281.8500061035156,35128.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676946759223938,1.0,0.0,0.0,3.712153434753418,3.7121779918670654,9.194860695060924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.8203125,0.0,1596.7943115234375,1895.4371337890625,0.0,3101.1845703125,0.9185860753059388,1.0,0.0,3.0,1.0,0.0
12064980,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.7920024991035461,0.3692797124385834,0.3367553949356079,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.9099423289299012,0.5662306547164917,0.6205523610115051,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.9033352136611938,0.5558784008026123,0.3905390501022339,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.7594443559646606,0.3256045579910278,0.3131908178329468,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.6675515174865723,0.2190757393836975,1.0095065832138062,285.199951171875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916320800781,297.29302978515625,285.1972351074219,1.0,0.6122961044311523,1.0,1.0,0.0,1.0,-3.1094958782196045,3.109488010406494,7.771581294946373e-06,2.400773286819458,0.9278356432914734,0.9278356432914734,0.0,200.7281036376953,208.0,33702.69921875,0.0,2783.473388671875,1.0,281.8576354980469,284.019287109375,291.12078857421875,293.3542785644531,293.1499938964844,293.1499938964844,281.54998779296875,35427.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808425664901733,1.0,0.0,0.0,3.734285116195679,3.734309911727905,9.304825994149724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.50341796875,0.0,1624.59375,1895.4371337890625,0.0,3224.47607421875,0.9237489700317384,1.0,0.0,3.0,1.0,0.0
12065040,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.7920024991035461,0.3692797124385834,0.3367553949356079,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.9099423289299012,0.5662306547164917,0.6205523610115051,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.9033352136611938,0.5558784008026123,0.3905390501022339,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.7594443559646606,0.3256045579910278,0.3131908178329468,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.6675515174865723,0.2190757393836975,1.0095065832138062,285.199951171875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916320800781,297.29302978515625,285.1972351074219,1.0,0.6122961044311523,1.0,1.0,0.0,1.0,-3.1094958782196045,3.109488010406494,7.771581294946373e-06,2.400773286819458,0.9278356432914734,0.9278356432914734,0.0,200.7281036376953,208.0,33702.69921875,0.0,2783.473388671875,1.0,281.8576354980469,284.019287109375,291.12078857421875,293.3542785644531,293.1499938964844,293.1499938964844,281.54998779296875,35427.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808425664901733,1.0,0.0,0.0,3.734285116195679,3.734309911727905,9.304825994149724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.50341796875,0.0,1624.59375,1895.4371337890625,0.0,3224.47607421875,0.9237489700317384,1.0,0.0,3.0,1.0,0.0
12065100,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.788533091545105,0.3678788840770721,0.3357035219669342,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9058664441108704,0.5644538998603821,0.6188863515853882,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9008041024208068,0.5564830899238586,0.3911282420158386,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7566898465156555,0.3249244093894958,0.3127425014972687,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6648359894752502,0.218421384692192,1.0074416399002075,285.01348876953125,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2792053222656,285.0028076171875,1.0,0.6129887700080872,1.0,1.0,0.0,1.0,-3.10417914390564,3.1041715145111084,7.745052243990358e-06,2.396678686141968,0.9264416694641112,0.9264416694641112,0.0,203.1795196533203,208.0,34250.07421875,0.0,2785.802490234375,1.0,281.5989685058594,283.808349609375,291.1392822265625,293.4586181640625,293.1499938964844,293.1499938964844,281.54998779296875,35603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880575299263,1.0,0.0,0.0,3.741039991378784,3.7410647869110094,9.338518225376902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.11376953125,0.0,1633.7891845703125,1895.4371337890625,0.0,3292.037109375,0.925344705581665,1.0,0.0,3.0,1.0,0.0
12065160,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.784885585308075,0.366346001625061,0.3344387412071228,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9018034338951112,0.562529444694519,0.6169486045837402,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8980989456176758,0.5569331049919128,0.3915222287178039,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7537999749183655,0.3241103887557983,0.3121122121810913,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6619558334350586,0.2176380157470703,1.004623293876648,284.9422302246094,284.95001220703125,295.8240051269531,288.0780029296875,295.8252258300781,297.26470947265625,284.9395446777344,1.0,0.6134471893310547,1.0,1.0,0.0,1.0,-3.0969624519348145,3.096954822540283,7.709090823482256e-06,2.391110420227051,0.9256226420402528,0.9256226420402528,0.0,205.6308135986328,211.0,34166.41015625,0.0,2784.3125,1.0,281.5574035644531,283.7425537109375,291.1057434082031,293.3660888671875,293.1499938964844,293.1499938964844,281.25,35750.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892136216163635,1.0,0.0,0.0,3.744457244873047,3.7444820404052734,9.355586598758237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.31103515625,0.0,1638.903076171875,1895.4371337890625,0.0,3302.852783203125,0.926244020462036,1.0,0.0,3.0,1.0,0.0
12065220,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.7782100439071655,0.3632493913173675,0.3318763971328735,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8944661021232605,0.5586100816726685,0.6129891276359558,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8933404088020325,0.5577466487884521,0.3922561407089233,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.748529851436615,0.3223695456981659,0.3107111752033233,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6565945148468018,0.2159366160631179,0.9981598258018494,284.7217102050781,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2382507324219,284.7197570800781,1.0,0.6139239072799683,1.0,1.0,0.0,1.0,-3.08117151260376,3.0811638832092285,7.630585969309323e-06,2.378880500793457,0.9207366108894348,0.9207366108894348,0.0,209.99761962890625,214.0,34837.296875,0.0,2775.797607421875,1.0,281.25750732421875,283.4853515625,291.1047058105469,293.3988952636719,293.1499938964844,293.1499938964844,280.95001220703125,36061.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895799994468689,1.0,0.0,0.0,3.742936611175537,3.742961645126343,9.347990044261678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.29052734375,0.0,1639.5172119140625,1895.4371337890625,0.0,3364.403564453125,0.9261099696159364,1.0,0.0,3.0,1.0,0.0
12065280,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.7782100439071655,0.3632493913173675,0.3318763971328735,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8944661021232605,0.5586100816726685,0.6129891276359558,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8933404088020325,0.5577466487884521,0.3922561407089233,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.748529851436615,0.3223695456981659,0.3107111752033233,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6565945148468018,0.2159366160631179,0.9981598258018494,284.7217102050781,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2382507324219,284.7197570800781,1.0,0.6139239072799683,1.0,1.0,0.0,1.0,-3.08117151260376,3.0811638832092285,7.630585969309323e-06,2.378880500793457,0.9207366108894348,0.9207366108894348,0.0,209.99761962890625,214.0,34837.296875,0.0,2775.797607421875,1.0,281.25750732421875,283.4853515625,291.1047058105469,293.3988952636719,293.1499938964844,293.1499938964844,280.95001220703125,36061.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895799994468689,1.0,0.0,0.0,3.742936611175537,3.742961645126343,9.347990044261678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.29052734375,0.0,1639.5172119140625,1895.4371337890625,0.0,3364.403564453125,0.9261099696159364,1.0,0.0,3.0,1.0,0.0
12065340,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.772131621837616,0.3601095676422119,0.3292618989944458,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8877679109573364,0.554597795009613,0.6089114546775818,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8891816139221191,0.5584401488304138,0.3928985595703125,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51104736328125,0.7437624931335449,0.3205264508724212,0.3091841340065002,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.6516695022583008,0.2141325175762176,0.9910528063774108,284.5106811523437,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2142944335937,284.5088195800781,1.0,0.6139912605285645,1.0,1.0,0.0,1.0,-3.0641589164733887,3.0641512870788574,7.546429969806923e-06,2.3656933307647705,0.9131348729133606,0.9131348729133606,0.0,213.8555603027344,217.0,35506.44140625,0.0,2762.2314453125,1.0,280.95751953125,283.2358093261719,291.1131286621094,293.447265625,293.1499938964844,293.1499938964844,280.6499938964844,36374.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029130339622498,1.0,0.0,0.0,3.729874849319458,3.729899644851685,9.282859991799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.36279296875,0.0,1626.7281494140625,1895.4371337890625,0.0,3430.722900390625,0.9233875274658204,1.0,0.0,3.0,1.0,0.0
12065400,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.772131621837616,0.3601095676422119,0.3292618989944458,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8877679109573364,0.554597795009613,0.6089114546775818,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8891816139221191,0.5584401488304138,0.3928985595703125,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51104736328125,0.7437624931335449,0.3205264508724212,0.3091841340065002,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.6516695022583008,0.2141325175762176,0.9910528063774108,284.5106811523437,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2142944335937,284.5088195800781,1.0,0.6139912605285645,1.0,1.0,0.0,1.0,-3.0641589164733887,3.0641512870788574,7.546429969806923e-06,2.3656933307647705,0.9131348729133606,0.9131348729133606,0.0,213.8555603027344,217.0,35506.44140625,0.0,2762.2314453125,1.0,280.95751953125,283.2358093261719,291.1131286621094,293.447265625,293.1499938964844,293.1499938964844,280.6499938964844,36374.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029130339622498,1.0,0.0,0.0,3.729874849319458,3.729899644851685,9.282859991799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.36279296875,0.0,1626.7281494140625,1895.4371337890625,0.0,3430.722900390625,0.9233875274658204,1.0,0.0,3.0,1.0,0.0
12065460,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3102111816406,0.7664076089859009,0.3568942248821258,0.3265680074691772,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30987548828125,0.8814421892166138,0.5504575371742249,0.6046825647354126,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30987548828125,0.8853469491004944,0.5589777231216431,0.393423467874527,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3103332519531,0.7392903566360474,0.3185839056968689,0.3075490295886993,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3108825683594,0.6470348834991455,0.2122562080621719,0.9835355877876282,284.3100280761719,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.1921081542969,284.3084716796875,1.0,0.6137897968292236,1.0,1.0,0.0,1.0,-3.046128273010254,3.0461208820343018,7.457739229721483e-06,2.351713418960572,0.902921974658966,0.902921974658966,0.0,217.4174041748047,220.0,36260.5859375,0.0,2745.20458984375,1.0,280.6576843261719,282.9994812011719,291.1224670410156,293.5010070800781,293.1499938964844,293.1499938964844,280.3500061035156,36698.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106497168540956,1.0,0.0,0.0,3.704747438430786,3.7047719955444336,9.158207490145288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.57763671875,0.0,1600.2427978515625,1895.4371337890625,0.0,3502.63232421875,0.9179757833480836,1.0,0.0,3.0,1.0,0.0
12065520,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3102111816406,0.7664076089859009,0.3568942248821258,0.3265680074691772,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30987548828125,0.8814421892166138,0.5504575371742249,0.6046825647354126,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30987548828125,0.8853469491004944,0.5589777231216431,0.393423467874527,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3103332519531,0.7392903566360474,0.3185839056968689,0.3075490295886993,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3108825683594,0.6470348834991455,0.2122562080621719,0.9835355877876282,284.3100280761719,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.1921081542969,284.3084716796875,1.0,0.6137897968292236,1.0,1.0,0.0,1.0,-3.046128273010254,3.0461208820343018,7.457739229721483e-06,2.351713418960572,0.902921974658966,0.902921974658966,0.0,217.4174041748047,220.0,36260.5859375,0.0,2745.20458984375,1.0,280.6576843261719,282.9994812011719,291.1224670410156,293.5010070800781,293.1499938964844,293.1499938964844,280.3500061035156,36698.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106497168540956,1.0,0.0,0.0,3.704747438430786,3.7047719955444336,9.158207490145288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.57763671875,0.0,1600.2427978515625,1895.4371337890625,0.0,3502.63232421875,0.9179757833480836,1.0,0.0,3.0,1.0,0.0
12065580,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189880371094,0.7609775066375732,0.3536413013935089,0.3238296508789062,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.8754115700721741,0.5462266206741333,0.6003424525260925,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.8817579746246338,0.5594015121459961,0.3938614428043365,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.7350391745567322,0.316572904586792,0.3058379292488098,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.6426458358764648,0.2103437185287475,0.9757933020591736,284.1188049316406,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1717834472656,284.1174011230469,1.0,0.613416850566864,1.0,1.0,0.0,1.0,-3.027461528778076,3.027454137802124,7.366462341451552e-06,2.3372364044189453,0.8902460336685181,0.8902460336685181,0.0,220.77511596679688,223.0,37050.83203125,0.0,2726.003173828125,1.0,280.3579406738281,282.7750244140625,291.132080078125,293.5598449707031,293.1499938964844,293.1499938964844,280.6499938964844,37039.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192636609077454,1.0,0.0,0.0,3.6669671535491934,3.666991472244263,8.972373279902968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.0322265625,0.0,1559.94384765625,1895.4371337890625,0.0,3582.361328125,0.9097579717636108,1.0,0.0,3.0,1.0,0.0
12065640,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189880371094,0.7609775066375732,0.3536413013935089,0.3238296508789062,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.8754115700721741,0.5462266206741333,0.6003424525260925,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.8817579746246338,0.5594015121459961,0.3938614428043365,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.7350391745567322,0.316572904586792,0.3058379292488098,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.6426458358764648,0.2103437185287475,0.9757933020591736,284.1188049316406,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1717834472656,284.1174011230469,1.0,0.613416850566864,1.0,1.0,0.0,1.0,-3.027461528778076,3.027454137802124,7.366462341451552e-06,2.3372364044189453,0.8902460336685181,0.8902460336685181,0.0,220.77511596679688,223.0,37050.83203125,0.0,2726.003173828125,1.0,280.3579406738281,282.7750244140625,291.132080078125,293.5598449707031,293.1499938964844,293.1499938964844,280.6499938964844,37039.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192636609077454,1.0,0.0,0.0,3.6669671535491934,3.666991472244263,8.972373279902968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.0322265625,0.0,1559.94384765625,1895.4371337890625,0.0,3582.361328125,0.9097579717636108,1.0,0.0,3.0,1.0,0.0
12065700,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24237060546875,0.7586989402770996,0.3525883853435516,0.322642832994461,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440795898437,0.8728346824645996,0.5446850657463074,0.5983772277832031,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441711425781,0.8804060816764832,0.5602678060531616,0.3942334055900574,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2417907714844,0.7332419753074646,0.3159142434597015,0.3050805330276489,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2388610839844,0.6407703757286072,0.2096400558948516,0.97225421667099,284.2433776855469,284.95001220703125,295.51666259765625,288.1055908203125,295.5179443359375,297.1679077148437,284.2511291503906,1.0,0.6132460236549377,1.0,1.0,0.0,1.0,-3.0192549228668213,3.019247770309448,7.32629450794775e-06,2.3307793140411377,0.8867218494415283,0.8867218494415283,0.0,222.1941375732422,223.0,35996.68359375,0.0,2717.3212890625,1.0,280.6015014648437,282.942138671875,291.0461120605469,293.32049560546875,293.1499938964844,293.1499938964844,280.6499938964844,37031.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087650179862976,1.0,0.0,0.0,3.6471028327941895,3.647126913070679,8.875427397470048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.18701171875,0.0,1537.658203125,1895.4371337890625,0.0,3485.138916015625,0.9053774476051332,1.0,0.0,3.0,1.0,0.0
12065760,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.7574340105056763,0.3520764708518982,0.3220352828502655,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29119873046875,0.8712843656539917,0.5437304377555847,0.5971421599388123,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2912292480469,0.8801158666610718,0.5617327094078064,0.3951190114021301,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.290771484375,0.7322500944137573,0.3156574964523315,0.3047216534614563,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.6396628022193909,0.2092641592025756,0.9701261520385742,284.29107666015625,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.170166015625,284.29254150390625,1.0,0.6132976412773132,1.0,1.0,0.0,1.0,-3.015300750732422,3.015293598175049,7.3068517849606e-06,2.327613353729248,0.8828470706939697,0.8828470706939697,0.0,223.0735015869141,226.0,35778.5625,0.0,2714.15869140625,1.0,280.6423034667969,282.9949645996094,291.0364074707031,293.32061767578125,293.1499938964844,293.1499938964844,280.95001220703125,37003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005764722824097,1.0,0.0,0.0,3.6287763118743896,3.6288001537323,8.786454372966546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.1806640625,0.0,1517.15087890625,1895.4371337890625,0.0,3408.95751953125,0.9012419581413268,1.0,0.0,3.0,1.0,0.0
12065820,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48504638671875,0.7561818361282349,0.3518798351287842,0.3216745853424072,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48541259765625,0.8695005774497986,0.5427963137626648,0.5958590507507324,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854431152344,0.8808193802833557,0.5655730366706848,0.3976148962974548,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48492431640625,0.731389582157135,0.3158883154392242,0.3047626912593841,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.6386288404464722,0.2091908752918243,0.9690393805503844,284.4852600097656,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.1833190917969,284.4870300292969,1.0,0.6140754818916321,1.0,1.0,0.0,1.0,-3.015259265899658,3.015251874923706,7.30634928913787e-06,2.3274528980255127,0.8782415390014648,0.8782415390014648,0.0,224.3575134277344,229.0,34582.90234375,0.0,2720.690673828125,1.0,280.9414367675781,283.23516845703125,291.02020263671875,293.2093200683594,293.1499938964844,293.1499938964844,281.25,36833.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787620663642883,1.0,0.0,0.0,3.596952438354492,3.5969760417938232,8.633018069303944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.07470703125,0.0,1481.094482421875,1895.4371337890625,0.0,3204.978271484375,0.8940373063087463,1.0,0.0,3.0,1.0,0.0
12065880,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48504638671875,0.7561818361282349,0.3518798351287842,0.3216745853424072,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48541259765625,0.8695005774497986,0.5427963137626648,0.5958590507507324,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854431152344,0.8808193802833557,0.5655730366706848,0.3976148962974548,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48492431640625,0.731389582157135,0.3158883154392242,0.3047626912593841,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.6386288404464722,0.2091908752918243,0.9690393805503844,284.4852600097656,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.1833190917969,284.4870300292969,1.0,0.6140754818916321,1.0,1.0,0.0,1.0,-3.015259265899658,3.015251874923706,7.30634928913787e-06,2.3274528980255127,0.8782415390014648,0.8782415390014648,0.0,224.3575134277344,229.0,34582.90234375,0.0,2720.690673828125,1.0,280.9414367675781,283.23516845703125,291.02020263671875,293.2093200683594,293.1499938964844,293.1499938964844,281.25,36833.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787620663642883,1.0,0.0,0.0,3.596952438354492,3.5969760417938232,8.633018069303944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.07470703125,0.0,1481.094482421875,1895.4371337890625,0.0,3204.978271484375,0.8940373063087463,1.0,0.0,3.0,1.0,0.0
12065940,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.7556263208389282,0.3522830903530121,0.3219612538814544,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8684242963790894,0.5426080822944641,0.5955328941345215,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.8821698427200317,0.57008296251297,0.4006659388542175,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7312096953392029,0.3167407214641571,0.3054797947406769,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.6384139657020569,0.2097376734018325,0.971068263053894,284.68212890625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2020263671875,284.6839904785156,1.0,0.6156987547874451,1.0,1.0,0.0,1.0,-3.022226095199585,3.022218704223633,7.340034244407434e-06,2.332780599594116,0.8762773871421814,0.8762773871421814,0.0,225.67141723632807,232.0,33492.99609375,0.0,2741.058837890625,1.0,281.2411804199219,283.4765930175781,291.0317077636719,293.147705078125,293.1499938964844,293.1499938964844,281.54998779296875,36591.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595322966575623,1.0,0.0,0.0,3.574075698852539,3.57409930229187,8.523555834472063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.212890625,0.0,1454.6632080078125,1895.4371337890625,0.0,3024.618408203125,0.8887718915939331,1.0,0.0,3.0,1.0,0.0
12066000,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.7556263208389282,0.3522830903530121,0.3219612538814544,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8684242963790894,0.5426080822944641,0.5955328941345215,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.8821698427200317,0.57008296251297,0.4006659388542175,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7312096953392029,0.3167407214641571,0.3054797947406769,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.6384139657020569,0.2097376734018325,0.971068263053894,284.68212890625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2020263671875,284.6839904785156,1.0,0.6156987547874451,1.0,1.0,0.0,1.0,-3.022226095199585,3.022218704223633,7.340034244407434e-06,2.332780599594116,0.8762773871421814,0.8762773871421814,0.0,225.67141723632807,232.0,33492.99609375,0.0,2741.058837890625,1.0,281.2411804199219,283.4765930175781,291.0317077636719,293.147705078125,293.1499938964844,293.1499938964844,281.54998779296875,36591.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595322966575623,1.0,0.0,0.0,3.574075698852539,3.57409930229187,8.523555834472063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.212890625,0.0,1454.6632080078125,1895.4371337890625,0.0,3024.618408203125,0.8887718915939331,1.0,0.0,3.0,1.0,0.0
12066060,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7552675604820251,0.3530570268630981,0.3226191103458404,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.867519199848175,0.5428786873817444,0.5957621932029724,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8836476802825928,0.5750271677970886,0.4040485024452209,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7312517166137695,0.3179799616336822,0.3066086173057556,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6385480165481567,0.2106855362653732,0.9751176238059998,284.8825378417969,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2229919433594,284.8842163085937,1.0,0.6179995536804199,1.0,1.0,0.0,1.0,-3.0335440635681152,3.033536672592163,7.395087777695153e-06,2.341506242752075,0.8770257830619812,0.8770257830619812,0.0,227.2871551513672,235.0,32544.728515625,-0.0,2771.6337890625,1.0,281.541015625,283.72088623046875,291.0472412109375,293.1045837402344,293.1499938964844,293.1499938964844,281.8500061035156,36303.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435181975364685,1.0,0.0,0.0,3.5619466304779053,3.561969757080078,8.465801784041105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.23193359375,0.0,1439.6116943359375,1895.4371337890625,0.0,2874.60302734375,0.8858630061149597,1.0,0.0,3.0,1.0,0.0
12066120,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7552675604820251,0.3530570268630981,0.3226191103458404,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.867519199848175,0.5428786873817444,0.5957621932029724,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8836476802825928,0.5750271677970886,0.4040485024452209,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7312517166137695,0.3179799616336822,0.3066086173057556,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6385480165481567,0.2106855362653732,0.9751176238059998,284.8825378417969,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2229919433594,284.8842163085937,1.0,0.6179995536804199,1.0,1.0,0.0,1.0,-3.0335440635681152,3.033536672592163,7.395087777695153e-06,2.341506242752075,0.8770257830619812,0.8770257830619812,0.0,227.2871551513672,235.0,32544.728515625,-0.0,2771.6337890625,1.0,281.541015625,283.72088623046875,291.0472412109375,293.1045837402344,293.1499938964844,293.1499938964844,281.8500061035156,36303.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435181975364685,1.0,0.0,0.0,3.5619466304779053,3.561969757080078,8.465801784041105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.23193359375,0.0,1439.6116943359375,1895.4371337890625,0.0,2874.60302734375,0.8858630061149597,1.0,0.0,3.0,1.0,0.0
12066180,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7549640536308289,0.3540814220905304,0.3235312402248382,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.866637647151947,0.5434592366218567,0.5963684320449829,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8851145505905151,0.5802767872810364,0.407666802406311,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7313663959503174,0.3194755315780639,0.3080129027366638,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.638848602771759,0.2119009494781494,0.980533003807068,285.0791931152344,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2445373535156,285.0807189941406,1.0,0.6208192706108093,1.0,1.0,0.0,1.0,-3.0478198528289795,3.047812461853028,7.464891496056225e-06,2.352541208267212,0.8803695440292358,0.8803695440292358,0.0,229.2211456298828,238.0,31632.560546875,-0.0,2809.93798828125,1.0,281.8409423828125,283.9603271484375,291.05682373046875,293.06036376953125,293.1499938964844,293.1499938964844,282.1499938964844,35998.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829734742641449,1.0,0.0,0.0,3.5612387657165527,3.5612618923187256,8.462437222078734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.37255859375,0.0,1436.633544921875,1895.4371337890625,0.0,2745.976318359375,0.8854830861091614,1.0,0.0,3.0,1.0,0.0
12066240,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7549640536308289,0.3540814220905304,0.3235312402248382,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.866637647151947,0.5434592366218567,0.5963684320449829,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8851145505905151,0.5802767872810364,0.407666802406311,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7313663959503174,0.3194755315780639,0.3080129027366638,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.638848602771759,0.2119009494781494,0.980533003807068,285.0791931152344,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2445373535156,285.0807189941406,1.0,0.6208192706108093,1.0,1.0,0.0,1.0,-3.0478198528289795,3.047812461853028,7.464891496056225e-06,2.352541208267212,0.8803695440292358,0.8803695440292358,0.0,229.2211456298828,238.0,31632.560546875,-0.0,2809.93798828125,1.0,281.8409423828125,283.9603271484375,291.05682373046875,293.06036376953125,293.1499938964844,293.1499938964844,282.1499938964844,35998.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829734742641449,1.0,0.0,0.0,3.5612387657165527,3.5612618923187256,8.462437222078734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.37255859375,0.0,1436.633544921875,1895.4371337890625,0.0,2745.976318359375,0.8854830861091614,1.0,0.0,3.0,1.0,0.0
12066300,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.754744291305542,0.3546498119831085,0.3240156471729278,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.8661190867424011,0.5438220500946045,0.5967256426811218,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.8857501745223999,0.5829751491546631,0.409502238035202,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.7313764095306396,0.3202827274799347,0.3087645471096039,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.638983428478241,0.2125721871852874,0.9835329055786132,285.22186279296875,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.25494384765625,285.23028564453125,1.0,0.622369647026062,1.0,1.0,0.0,1.0,-3.0554914474487305,3.055483818054199,7.502558219130151e-06,2.3584797382354736,0.8835623860359192,0.8835623860359192,0.0,230.337631225586,238.0,30822.2890625,-0.0,2831.0517578125,1.0,282.0962829589844,284.14276123046875,291.03131103515625,292.94073486328125,293.1499938964844,293.1499938964844,282.1499938964844,35830.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207237720489502,1.0,0.0,0.0,3.5650219917297363,3.565045118331909,8.480427027279802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.16259765625,0.0,1439.426513671875,1895.4371337890625,0.0,2662.276123046875,0.8862410187721252,1.0,0.0,3.0,1.0,0.0
12066360,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7546824812889099,0.3552980422973633,0.3246313333511352,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.8657532334327698,0.5442762970924377,0.5972529649734497,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8865435719490051,0.5857465863227844,0.4114593863487243,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.7315108180046082,0.3211595118045807,0.3096139430999756,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.6392431259155273,0.2133076637983322,0.9869070649147034,285.2720642089844,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2658386230469,285.2734375,1.0,0.6240274310112,1.0,1.0,0.0,1.0,-3.0642123222351074,3.064204692840576,7.545482276327675e-06,2.3652262687683105,0.8862585425376892,0.8862585425376892,0.0,231.4193725585937,241.0,30744.62890625,-0.0,2854.18505859375,1.0,282.14111328125,284.195068359375,291.05908203125,293.0105285644531,293.1499938964844,293.1499938964844,282.45001220703125,35694.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169670701026917,1.0,0.0,0.0,3.571960687637329,3.571984052658081,8.513471243531967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.78271484375,0.0,1445.826904296875,1895.4371337890625,0.0,2627.494384765625,0.8876516222953796,1.0,0.0,3.0,1.0,0.0
12066420,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.754527747631073,0.3567840754985809,0.3259466886520386,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.8649755120277405,0.5453969240188599,0.5984347462654114,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8880057334899902,0.5914167761802673,0.4153821766376495,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.7317612767219543,0.3230676352977752,0.3114107549190521,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.6397809386253357,0.2149157971143722,0.9941463470458984,285.48260498046875,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.28692626953125,285.4839782714844,1.0,0.6275473237037659,1.0,1.0,0.0,1.0,-3.0826058387756348,3.0825982093811035,7.636420377821196e-06,2.379457473754883,0.8950985074043274,0.8950985074043274,0.0,233.76217651367188,244.0,30026.4921875,-0.0,2903.669921875,1.0,282.4411315917969,284.4347229003906,291.05938720703125,292.9655456542969,293.1499938964844,293.1499938964844,282.75,35380.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050065040588379,1.0,0.0,0.0,3.594330072402954,3.594353437423706,8.620435778539104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.8271484375,0.0,1467.5455322265625,1895.4371337890625,0.0,2517.2861328125,0.8924208283424377,1.0,0.0,3.0,1.0,0.0
12066480,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.754527747631073,0.3567840754985809,0.3259466886520386,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.8649755120277405,0.5453969240188599,0.5984347462654114,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8880057334899902,0.5914167761802673,0.4153821766376495,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.7317612767219543,0.3230676352977752,0.3114107549190521,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.6397809386253357,0.2149157971143722,0.9941463470458984,285.48260498046875,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.28692626953125,285.4839782714844,1.0,0.6275473237037659,1.0,1.0,0.0,1.0,-3.0826058387756348,3.0825982093811035,7.636420377821196e-06,2.379457473754883,0.8950985074043274,0.8950985074043274,0.0,233.76217651367188,244.0,30026.4921875,-0.0,2903.669921875,1.0,282.4411315917969,284.4347229003906,291.05938720703125,292.9655456542969,293.1499938964844,293.1499938964844,282.75,35380.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050065040588379,1.0,0.0,0.0,3.594330072402954,3.594353437423706,8.620435778539104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.8271484375,0.0,1467.5455322265625,1895.4371337890625,0.0,2517.2861328125,0.8924208283424377,1.0,0.0,3.0,1.0,0.0
12066540,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.7546333074569702,0.3585696220397949,0.3275324404239654,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.8644626140594482,0.5469050407409668,0.6000159382820129,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.8896653056144714,0.597396969795227,0.4195024371147156,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7322314381599426,0.325227826833725,0.3134433925151825,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.6405604481697083,0.2167429774999618,1.0023579597473145,285.6984558105469,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.3060913085937,285.6996765136719,1.0,0.6313701868057251,1.0,1.0,0.0,1.0,-3.1034326553344727,3.1034247875213623,7.740054570604116e-06,2.3955748081207275,0.9068884253501892,0.9068884253501892,0.0,236.1376342773437,247.0,29384.75,-0.0,2958.84716796875,1.0,282.74139404296875,284.67449951171875,291.0594177246094,292.9265441894531,293.1499938964844,293.1499938964844,282.45001220703125,35078.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943912744522095,1.0,0.0,0.0,3.6280269622802734,3.628050565719605,8.782826625974849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.5146484375,0.0,1502.0076904296875,1895.4371337890625,0.0,2420.2607421875,0.899741530418396,1.0,0.0,3.0,1.0,0.0
12066600,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.7546333074569702,0.3585696220397949,0.3275324404239654,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.8644626140594482,0.5469050407409668,0.6000159382820129,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.8896653056144714,0.597396969795227,0.4195024371147156,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7322314381599426,0.325227826833725,0.3134433925151825,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.6405604481697083,0.2167429774999618,1.0023579597473145,285.6984558105469,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.3060913085937,285.6996765136719,1.0,0.6313701868057251,1.0,1.0,0.0,1.0,-3.1034326553344727,3.1034247875213623,7.740054570604116e-06,2.3955748081207275,0.9068884253501892,0.9068884253501892,0.0,236.1376342773437,247.0,29384.75,-0.0,2958.84716796875,1.0,282.74139404296875,284.67449951171875,291.0594177246094,292.9265441894531,293.1499938964844,293.1499938964844,282.45001220703125,35078.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943912744522095,1.0,0.0,0.0,3.6280269622802734,3.628050565719605,8.782826625974849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.5146484375,0.0,1502.0076904296875,1895.4371337890625,0.0,2420.2607421875,0.899741530418396,1.0,0.0,3.0,1.0,0.0
