time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066660,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.752922773361206,0.3584106564521789,0.3281032145023346,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.8621437549591064,0.5464270114898682,0.6004085540771484,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.8892720937728882,0.6010206937789917,0.4226448833942413,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.7312615513801575,0.3261194825172424,0.3148418962955475,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.6400426030158997,0.2176648825407028,1.00861918926239,285.47918701171875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.3037109375,285.4770202636719,1.0,0.6349992156028748,1.0,1.0,0.0,1.0,-3.117534637451172,3.1175270080566406,7.811220712028444e-06,2.406734228134156,0.9121898412704468,0.9121898412704468,0.0,239.77980041503903,250.0,30107.201171875,-0.0,3007.36865234375,1.0,282.4578552246094,284.4288635253906,291.1680603027344,293.1561279296875,293.1499938964844,293.1499938964844,282.1499938964844,35201.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157976865768433,1.0,0.0,0.0,3.6587088108062735,3.658732891082764,8.932005925998965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.310546875,0.0,1536.8907470703125,1895.4371337890625,0.0,2616.682861328125,0.9066619873046876,1.0,0.0,3.0,1.0,0.0
12066720,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.752922773361206,0.3584106564521789,0.3281032145023346,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.8621437549591064,0.5464270114898682,0.6004085540771484,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.8892720937728882,0.6010206937789917,0.4226448833942413,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.7312615513801575,0.3261194825172424,0.3148418962955475,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.6400426030158997,0.2176648825407028,1.00861918926239,285.47918701171875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.3037109375,285.4770202636719,1.0,0.6349992156028748,1.0,1.0,0.0,1.0,-3.117534637451172,3.1175270080566406,7.811220712028444e-06,2.406734228134156,0.9121898412704468,0.9121898412704468,0.0,239.77980041503903,250.0,30107.201171875,-0.0,3007.36865234375,1.0,282.4578552246094,284.4288635253906,291.1680603027344,293.1561279296875,293.1499938964844,293.1499938964844,282.1499938964844,35201.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157976865768433,1.0,0.0,0.0,3.6587088108062735,3.658732891082764,8.932005925998965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.310546875,0.0,1536.8907470703125,1895.4371337890625,0.0,2616.682861328125,0.9066619873046876,1.0,0.0,3.0,1.0,0.0
12066780,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.7487077713012695,0.3566180467605591,0.3269564509391784,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.8572566509246826,0.5440247654914856,0.5984423160552979,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.8861660957336426,0.6027829051017761,0.4242415130138397,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.7281131744384766,0.32561856508255,0.3148372173309326,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.6373867392539978,0.2174101024866104,1.009562849998474,285.2528076171875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2840576171875,285.250732421875,1.0,0.6375887393951416,1.0,1.0,0.0,1.0,-3.11716103553772,3.1171531677246094,7.809703674865887e-06,2.40659236907959,0.9143351912498474,0.9143351912498474,0.0,244.7508239746093,253.0,30887.943359375,-0.0,3033.017333984375,1.0,282.1580810546875,284.16778564453125,291.1662292480469,293.2271423339844,293.1499938964844,293.1499938964844,281.8500061035156,35426.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378141522407532,1.0,0.0,0.0,3.680690288543701,3.6807143688201904,9.039654287334996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.99951171875,0.0,1563.2568359375,1895.4371337890625,0.0,2821.300048828125,0.9117345213890076,1.0,0.0,3.0,1.0,0.0
12066840,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.7487077713012695,0.3566180467605591,0.3269564509391784,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.8572566509246826,0.5440247654914856,0.5984423160552979,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.8861660957336426,0.6027829051017761,0.4242415130138397,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.7281131744384766,0.32561856508255,0.3148372173309326,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.6373867392539978,0.2174101024866104,1.009562849998474,285.2528076171875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2840576171875,285.250732421875,1.0,0.6375887393951416,1.0,1.0,0.0,1.0,-3.11716103553772,3.1171531677246094,7.809703674865887e-06,2.40659236907959,0.9143351912498474,0.9143351912498474,0.0,244.7508239746093,253.0,30887.943359375,-0.0,3033.017333984375,1.0,282.1580810546875,284.16778564453125,291.1662292480469,293.2271423339844,293.1499938964844,293.1499938964844,281.8500061035156,35426.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378141522407532,1.0,0.0,0.0,3.680690288543701,3.6807143688201904,9.039654287334996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.99951171875,0.0,1563.2568359375,1895.4371337890625,0.0,2821.300048828125,0.9117345213890076,1.0,0.0,3.0,1.0,0.0
12066900,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7464401125907898,0.355496883392334,0.3261450529098511,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8546525239944458,0.5425386428833008,0.5970876216888428,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.88445645570755,0.6034038662910461,0.4248369336128235,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.726325273513794,0.3251045644283294,0.3145495057106018,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.6357991099357605,0.2170239835977554,1.0087276697158811,285.0982666015625,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.27227783203125,285.08941650390625,1.0,0.63852459192276,1.0,1.0,0.0,1.0,-3.11413836479187,3.11413049697876,7.794631528668106e-06,2.4042861461639404,0.9138218760490416,0.9138218760490416,0.0,247.19012451171875,253.0,31682.873046875,-0.0,3039.66162109375,1.0,281.9003601074219,283.9731140136719,291.1778869628906,293.3378601074219,293.1499938964844,293.1499938964844,281.8500061035156,35565.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849420964717865,1.0,0.0,0.0,3.688347578048706,3.6883718967437744,9.077305662685832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.5546875,0.0,1572.964599609375,1895.4371337890625,0.0,2929.847412109375,0.9135097861289978,1.0,0.0,3.0,1.0,0.0
12066960,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7440170049667358,0.3542416989803314,0.3251354694366455,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8519072532653809,0.5408899784088135,0.5954618453979492,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8825753927230835,0.6038632988929749,0.4252408146858215,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7243679761886597,0.324440598487854,0.3140693306922912,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6340314745903015,0.2164904624223709,1.0070675611495972,285.0398864746094,284.95001220703125,294.9168395996094,288.0638732910156,294.91754150390625,297.2595520019531,285.037841796875,1.0,0.6392275094985962,1.0,1.0,0.0,1.0,-3.109139919281006,3.1091322898864746,7.769674994051456e-06,2.4004456996917725,0.9137911796569824,0.9137911796569824,0.0,249.63424682617188,256.0,31707.224609375,-0.0,3042.18603515625,1.0,281.8578186035156,283.91357421875,291.1324462890625,293.24786376953125,293.1499938964844,293.1499938964844,281.54998779296875,35682.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854643702507019,1.0,0.0,0.0,3.693237066268921,3.693261384963989,9.1013879455204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.1708984375,0.0,1579.4044189453125,1895.4371337890625,0.0,2978.782470703125,0.9147165417671204,1.0,0.0,3.0,1.0,0.0
12067020,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7393804788589478,0.3515300452709198,0.3229694664478302,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8466720581054688,0.5373322367668152,0.591960608959198,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.8790578246116638,0.6044964790344238,0.4258981645107269,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7205058336257935,0.3228599727153778,0.3128648996353149,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.630495011806488,0.2151655405759811,1.0024808645248413,284.8272705078125,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2344055175781,284.8252258300781,1.0,0.6401414275169373,1.0,1.0,0.0,1.0,-3.0967071056365967,3.0966992378234863,7.707668373768684e-06,2.390850067138672,0.9104097485542296,0.9104097485542296,0.0,254.11688232421875,244.0,32473.10546875,-0.0,3039.96533203125,1.0,281.5578918457031,283.661865234375,291.098876953125,293.2600402832031,293.1499938964844,293.1499938964844,281.25,35964.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676216006278992,1.0,0.0,0.0,3.6953513622283936,3.695375680923462,9.111811891671096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.8291015625,0.0,1583.9422607421875,1895.4371337890625,0.0,3100.4990234375,0.9153786301612854,1.0,0.0,3.0,1.0,0.0
12067080,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7393804788589478,0.3515300452709198,0.3229694664478302,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8466720581054688,0.5373322367668152,0.591960608959198,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.8790578246116638,0.6044964790344238,0.4258981645107269,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7205058336257935,0.3228599727153778,0.3128648996353149,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.630495011806488,0.2151655405759811,1.0024808645248413,284.8272705078125,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2344055175781,284.8252258300781,1.0,0.6401414275169373,1.0,1.0,0.0,1.0,-3.0967071056365967,3.0966992378234863,7.707668373768684e-06,2.390850067138672,0.9104097485542296,0.9104097485542296,0.0,254.11688232421875,244.0,32473.10546875,-0.0,3039.96533203125,1.0,281.5578918457031,283.661865234375,291.098876953125,293.2600402832031,293.1499938964844,293.1499938964844,281.25,35964.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676216006278992,1.0,0.0,0.0,3.6953513622283936,3.695375680923462,9.111811891671096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.8291015625,0.0,1583.9422607421875,1895.4371337890625,0.0,3100.4990234375,0.9153786301612854,1.0,0.0,3.0,1.0,0.0
12067140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242980957031,0.7386684417724609,0.3486554622650146,0.3203572332859039,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238708496094,0.8461415767669678,0.5335360765457153,0.587838351726532,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.8807278275489807,0.6048562526702881,0.4261334836483001,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243896484375,0.7203884720802307,0.3210565745830536,0.3111352920532226,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.6300874352455139,0.2136177718639373,0.9953949451446532,284.6240234375,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.210205078125,284.6220092773437,1.0,0.636243999004364,1.0,1.0,0.0,1.0,-3.0789473056793213,3.07893967628479,7.619533334946027e-06,2.3771467208862305,0.9043954014778136,0.9043954014778136,0.0,251.4818725585937,232.0,33337.33203125,-0.0,2989.27294921875,1.0,281.2579040527344,283.4227905273437,291.0737609863281,293.2843322753906,293.1499938964844,293.1499938964844,280.95001220703125,36258.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790799379348755,1.0,0.0,0.0,3.686537027359009,3.686561346054077,9.068396593647776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.83203125,0.0,1576.1541748046875,1895.4371337890625,0.0,3207.95751953125,0.9136030673980712,1.0,0.0,3.0,1.0,0.0
12067200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242980957031,0.7386684417724609,0.3486554622650146,0.3203572332859039,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238708496094,0.8461415767669678,0.5335360765457153,0.587838351726532,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.8807278275489807,0.6048562526702881,0.4261334836483001,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243896484375,0.7203884720802307,0.3210565745830536,0.3111352920532226,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.6300874352455139,0.2136177718639373,0.9953949451446532,284.6240234375,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.210205078125,284.6220092773437,1.0,0.636243999004364,1.0,1.0,0.0,1.0,-3.0789473056793213,3.07893967628479,7.619533334946027e-06,2.3771467208862305,0.9043954014778136,0.9043954014778136,0.0,251.4818725585937,232.0,33337.33203125,-0.0,2989.27294921875,1.0,281.2579040527344,283.4227905273437,291.0737609863281,293.2843322753906,293.1499938964844,293.1499938964844,280.95001220703125,36258.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790799379348755,1.0,0.0,0.0,3.686537027359009,3.686561346054077,9.068396593647776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.83203125,0.0,1576.1541748046875,1895.4371337890625,0.0,3207.95751953125,0.9136030673980712,1.0,0.0,3.0,1.0,0.0
12067260,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.7403267025947571,0.345706582069397,0.3175183534622192,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219055175781,0.8484337329864502,0.5295932292938232,0.5833614468574524,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.8855627179145813,0.605018675327301,0.4261097908020019,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223937988281,0.722560465335846,0.3191382586956024,0.3091214895248413,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230651855469,0.6315975189208984,0.2119749784469604,0.9870208501815796,284.4220275878906,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.1875915527344,284.42010498046875,1.0,0.6299623847007751,1.0,1.0,0.0,1.0,-3.0583391189575195,3.0583317279815674,7.517760877817636e-06,2.361187219619751,0.8956965208053589,0.8956965208053589,0.0,244.6592712402344,220.0,34141.80078125,-0.0,2911.434326171875,1.0,280.9580383300781,283.18719482421875,291.0518798828125,293.3114624023437,293.1499938964844,293.1499938964844,281.25,36573.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901849985122681,1.0,0.0,0.0,3.6660478115081774,3.666072130203247,8.967875260168512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.01513671875,0.0,1555.4080810546875,1895.4371337890625,0.0,3311.9375,0.9092329740524292,1.0,0.0,3.0,1.0,0.0
12067320,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.7403267025947571,0.345706582069397,0.3175183534622192,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219055175781,0.8484337329864502,0.5295932292938232,0.5833614468574524,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.8855627179145813,0.605018675327301,0.4261097908020019,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223937988281,0.722560465335846,0.3191382586956024,0.3091214895248413,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230651855469,0.6315975189208984,0.2119749784469604,0.9870208501815796,284.4220275878906,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.1875915527344,284.42010498046875,1.0,0.6299623847007751,1.0,1.0,0.0,1.0,-3.0583391189575195,3.0583317279815674,7.517760877817636e-06,2.361187219619751,0.8956965208053589,0.8956965208053589,0.0,244.6592712402344,220.0,34141.80078125,-0.0,2911.434326171875,1.0,280.9580383300781,283.18719482421875,291.0518798828125,293.3114624023437,293.1499938964844,293.1499938964844,281.25,36573.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901849985122681,1.0,0.0,0.0,3.6660478115081774,3.666072130203247,8.967875260168512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.01513671875,0.0,1555.4080810546875,1895.4371337890625,0.0,3311.9375,0.9092329740524292,1.0,0.0,3.0,1.0,0.0
12067380,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.7449623942375183,0.3444035053253174,0.3155129849910736,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.8539891839027405,0.5273144841194153,0.5798653960227966,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790710449219,0.8941067457199097,0.6071804761886597,0.4268737435340881,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7273510098457336,0.3183116614818573,0.3076091408729553,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.6354430317878723,0.2111506015062332,0.9802321195602416,284.5789489746094,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.1840515136719,284.579833984375,1.0,0.6226478815078735,1.0,1.0,0.0,1.0,-3.0431978702545166,3.0431902408599854,7.442943569913041e-06,2.349259614944458,0.8920352458953857,0.8920352458953857,0.0,234.6965789794922,208.0,32842.54296875,-0.0,2829.15625,1.0,281.2422180175781,283.3927001953125,290.9201965332031,293.03546142578125,293.1499938964844,293.1499938964844,281.54998779296875,36530.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714298605918884,1.0,0.0,0.0,3.645574808120728,3.645598888397217,8.867992846717243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.203125,0.0,1532.21728515625,1895.4371337890625,0.0,3136.22314453125,0.90466046333313,1.0,0.0,3.0,1.0,0.0
12067440,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.7449623942375183,0.3444035053253174,0.3155129849910736,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.8539891839027405,0.5273144841194153,0.5798653960227966,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790710449219,0.8941067457199097,0.6071804761886597,0.4268737435340881,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7273510098457336,0.3183116614818573,0.3076091408729553,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.6354430317878723,0.2111506015062332,0.9802321195602416,284.5789489746094,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.1840515136719,284.579833984375,1.0,0.6226478815078735,1.0,1.0,0.0,1.0,-3.0431978702545166,3.0431902408599854,7.442943569913041e-06,2.349259614944458,0.8920352458953857,0.8920352458953857,0.0,234.6965789794922,208.0,32842.54296875,-0.0,2829.15625,1.0,281.2422180175781,283.3927001953125,290.9201965332031,293.03546142578125,293.1499938964844,293.1499938964844,281.54998779296875,36530.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714298605918884,1.0,0.0,0.0,3.645574808120728,3.645598888397217,8.867992846717243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.203125,0.0,1532.21728515625,1895.4371337890625,0.0,3136.22314453125,0.90466046333313,1.0,0.0,3.0,1.0,0.0
12067500,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.7486025094985962,0.3443129360675812,0.3150438368320465,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8581928610801697,0.5267993211746216,0.5788162350654602,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8999262452125549,0.6089127659797668,0.427744060754776,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7308952808380127,0.3183622658252716,0.3072791397571563,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.6384803652763367,0.2111347913742065,0.9784723520278932,284.7131042480469,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.1884765625,284.7208557128906,1.0,0.6190094947814941,1.0,1.0,0.0,1.0,-3.040065288543701,3.040057897567749,7.427438049489865e-06,2.3467605113983154,0.8917533755302429,0.8917533755302429,0.0,228.8202209472656,208.0,31793.779296875,-0.0,2792.4453125,1.0,281.4985656738281,283.5693359375,290.8625793457031,292.8549194335937,293.1499938964844,293.1499938964844,281.54998779296875,36444.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571330308914185,1.0,0.0,0.0,3.6373326778411865,3.6373565196990967,8.827939268485352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.640625,0.0,1522.4324951171875,1895.4371337890625,0.0,3002.119873046875,0.9028007388114928,1.0,0.0,3.0,1.0,0.0
12067560,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.7530522346496582,0.3444704413414001,0.3148854970932007,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.8632714152336121,0.5265777111053467,0.5781911015510559,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.9067458510398864,0.6109216809272766,0.4289020299911499,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.7351417541503906,0.3186514377593994,0.3072220981121063,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.6422342658042908,0.2113416045904159,0.9778238534927368,284.7594909667969,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.1957092285156,284.7607421875,1.0,0.6154852509498596,1.0,1.0,0.0,1.0,-3.0397613048553467,3.0397536754608154,7.425808234984288e-06,2.346464872360229,0.8909913301467896,0.8909913301467896,0.0,222.56336975097656,196.0,31635.466796875,-0.0,2759.40185546875,1.0,281.5416259765625,283.6206970214844,290.8736572265625,292.8905944824219,293.1499938964844,293.1499938964844,281.8500061035156,36367.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480820059776306,1.0,0.0,0.0,3.631236553192138,3.631260395050049,8.798372732599091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.19287109375,0.0,1515.12939453125,1895.4371337890625,0.0,2917.309814453125,0.9013550281524658,1.0,0.0,3.0,1.0,0.0
12067620,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7634621858596802,0.3452081680297851,0.3149302303791046,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8750931024551392,0.5266543626785278,0.5774954557418823,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9233105778694152,0.6154220700263977,0.4315210878849029,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7450293898582458,0.319673627614975,0.3075316250324249,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.651250422000885,0.2121975123882293,0.9785605669021606,284.9510192871094,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.213623046875,284.9523010253906,1.0,0.6087479591369629,1.0,1.0,0.0,1.0,-3.043488025665283,3.043480396270752,7.443857157340972e-06,2.34926986694336,0.8925977349281311,0.8925977349281311,0.0,209.76422119140625,184.0,30650.158203125,-0.0,2700.30224609375,1.0,281.841552734375,283.8590393066406,290.8648376464844,292.81231689453125,293.1499938964844,293.1499938964844,282.1499938964844,36136.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827709436416626,1.0,0.0,0.0,3.62544846534729,3.625472068786621,8.77034608492977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.84130859375,0.0,1507.0411376953125,1895.4371337890625,0.0,2727.133056640625,0.8999058604240417,1.0,0.0,3.0,1.0,0.0
12067680,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7634621858596802,0.3452081680297851,0.3149302303791046,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8750931024551392,0.5266543626785278,0.5774954557418823,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9233105778694152,0.6154220700263977,0.4315210878849029,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7450293898582458,0.319673627614975,0.3075316250324249,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.651250422000885,0.2121975123882293,0.9785605669021606,284.9510192871094,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.213623046875,284.9523010253906,1.0,0.6087479591369629,1.0,1.0,0.0,1.0,-3.043488025665283,3.043480396270752,7.443857157340972e-06,2.34926986694336,0.8925977349281311,0.8925977349281311,0.0,209.76422119140625,184.0,30650.158203125,-0.0,2700.30224609375,1.0,281.841552734375,283.8590393066406,290.8648376464844,292.81231689453125,293.1499938964844,293.1499938964844,282.1499938964844,36136.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827709436416626,1.0,0.0,0.0,3.62544846534729,3.625472068786621,8.77034608492977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.84130859375,0.0,1507.0411376953125,1895.4371337890625,0.0,2727.133056640625,0.8999058604240417,1.0,0.0,3.0,1.0,0.0
12067740,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7758563756942749,0.3463325202465057,0.3153615891933441,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.8890417814254761,0.5272098183631897,0.5773776769638062,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.9426020979881288,0.6203685998916626,0.4344834983348846,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.7568483948707581,0.3211105167865753,0.3082747459411621,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.6622751355171204,0.213481068611145,0.9813985228538512,285.1416015625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2339172363281,285.1428527832031,1.0,0.6024560928344727,1.0,1.0,0.0,1.0,-3.051745891571045,3.0517385005950928,7.484237812604988e-06,2.35561466217041,0.8967396020889282,0.8967396020889282,0.0,196.8787536621093,172.0,29710.423828125,-0.0,2649.3740234375,1.0,282.1415405273437,284.0951232910156,290.8612365722656,292.75103759765625,293.1499938964844,293.1499938964844,282.45001220703125,35877.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111490607261658,1.0,0.0,0.0,3.629350662231445,3.629374265670776,8.789236289885594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.0869140625,0.0,1509.401123046875,1895.4371337890625,0.0,2573.779052734375,0.9005977511405945,1.0,0.0,3.0,1.0,0.0
12067800,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7758563756942749,0.3463325202465057,0.3153615891933441,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.8890417814254761,0.5272098183631897,0.5773776769638062,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.9426020979881288,0.6203685998916626,0.4344834983348846,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.7568483948707581,0.3211105167865753,0.3082747459411621,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.6622751355171204,0.213481068611145,0.9813985228538512,285.1416015625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2339172363281,285.1428527832031,1.0,0.6024560928344727,1.0,1.0,0.0,1.0,-3.051745891571045,3.0517385005950928,7.484237812604988e-06,2.35561466217041,0.8967396020889282,0.8967396020889282,0.0,196.8787536621093,172.0,29710.423828125,-0.0,2649.3740234375,1.0,282.1415405273437,284.0951232910156,290.8612365722656,292.75103759765625,293.1499938964844,293.1499938964844,282.45001220703125,35877.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111490607261658,1.0,0.0,0.0,3.629350662231445,3.629374265670776,8.789236289885594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.0869140625,0.0,1509.401123046875,1895.4371337890625,0.0,2573.779052734375,0.9005977511405945,1.0,0.0,3.0,1.0,0.0
12067860,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.790343165397644,0.3478298783302307,0.3161046504974365,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.9052204489707948,0.5282044410705566,0.5777114629745483,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9630687236785888,0.6257736086845398,0.4377377927303314,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.7708504796028137,0.3228972852230072,0.3093409240245819,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.6754286885261536,0.2151048928499221,0.9857725501060486,285.3551940917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2560119628906,285.3567199707031,1.0,0.5965719819068909,1.0,1.0,0.0,1.0,-3.06343674659729,3.063429117202759,7.541646027675597e-06,2.3646206855773926,0.9038872718811036,0.9038872718811036,0.0,184.0343475341797,160.0,28981.095703125,-0.0,2604.980224609375,1.0,282.4416198730469,284.3393249511719,290.85430908203125,292.6972351074219,293.1499938964844,293.1499938964844,282.1499938964844,35587.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79734206199646,1.0,0.0,0.0,3.643922328948975,3.6439461708068848,8.859954618856136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.6865234375,0.0,1523.33251953125,1895.4371337890625,0.0,2447.1494140625,0.9036574363708496,1.0,0.0,3.0,1.0,0.0
12067920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.790343165397644,0.3478298783302307,0.3161046504974365,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.9052204489707948,0.5282044410705566,0.5777114629745483,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9630687236785888,0.6257736086845398,0.4377377927303314,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.7708504796028137,0.3228972852230072,0.3093409240245819,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.6754286885261536,0.2151048928499221,0.9857725501060486,285.3551940917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2560119628906,285.3567199707031,1.0,0.5965719819068909,1.0,1.0,0.0,1.0,-3.06343674659729,3.063429117202759,7.541646027675597e-06,2.3646206855773926,0.9038872718811036,0.9038872718811036,0.0,184.0343475341797,160.0,28981.095703125,-0.0,2604.980224609375,1.0,282.4416198730469,284.3393249511719,290.85430908203125,292.6972351074219,293.1499938964844,293.1499938964844,282.1499938964844,35587.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79734206199646,1.0,0.0,0.0,3.643922328948975,3.6439461708068848,8.859954618856136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.6865234375,0.0,1523.33251953125,1895.4371337890625,0.0,2447.1494140625,0.9036574363708496,1.0,0.0,3.0,1.0,0.0
12067980,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.804307222366333,0.3476176857948303,0.3160148859024048,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9224646687507628,0.527474045753479,0.5770670175552368,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.9806814789772034,0.6289278864860535,0.4401101171970367,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.784913957118988,0.3235811293125152,0.309915542602539,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.6886357069015503,0.2159834504127502,0.988860011100769,285.1464233398437,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2562255859375,285.14471435546875,1.0,0.5906283259391785,1.0,1.0,0.0,1.0,-3.0699260234832764,3.069918394088745,7.574127721454715e-06,2.369837760925293,0.904812753200531,0.904812753200531,0.0,172.4032440185547,148.0,29702.755859375,-0.0,2556.588134765625,1.0,282.1578063964844,284.1031494140625,290.95953369140625,292.9216613769531,293.1499938964844,293.1499938964844,281.8500061035156,35700.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175047636032104,1.0,0.0,0.0,3.6559882164001465,3.656012296676636,8.918726734918891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.47314453125,0.0,1537.5946044921875,1895.4371337890625,0.0,2632.46826171875,0.906400978565216,1.0,0.0,3.0,1.0,0.0
12068040,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.804307222366333,0.3476176857948303,0.3160148859024048,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9224646687507628,0.527474045753479,0.5770670175552368,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.9806814789772034,0.6289278864860535,0.4401101171970367,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.784913957118988,0.3235811293125152,0.309915542602539,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.6886357069015503,0.2159834504127502,0.988860011100769,285.1464233398437,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2562255859375,285.14471435546875,1.0,0.5906283259391785,1.0,1.0,0.0,1.0,-3.0699260234832764,3.069918394088745,7.574127721454715e-06,2.369837760925293,0.904812753200531,0.904812753200531,0.0,172.4032440185547,148.0,29702.755859375,-0.0,2556.588134765625,1.0,282.1578063964844,284.1031494140625,290.95953369140625,292.9216613769531,293.1499938964844,293.1499938964844,281.8500061035156,35700.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175047636032104,1.0,0.0,0.0,3.6559882164001465,3.656012296676636,8.918726734918891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.47314453125,0.0,1537.5946044921875,1895.4371337890625,0.0,2632.46826171875,0.906400978565216,1.0,0.0,3.0,1.0,0.0
12068100,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8103140592575073,0.3469254076480865,0.3153733909130096,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9304943084716796,0.5264539122581482,0.5759656429290771,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9878379702568054,0.6297910213470459,0.4407207667827606,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7912769317626953,0.3234339654445648,0.3097256124019623,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6945437788963318,0.216026559472084,0.9886791110038756,284.9954528808594,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2497863769531,284.9866027832031,1.0,0.5873359441757202,1.0,1.0,0.0,1.0,-3.0682973861694336,3.068289995193481,7.566223303001607e-06,2.3686349391937256,0.9036523103713988,0.9036523103713988,0.0,167.14620971679688,148.0,30500.091796875,-0.0,2525.947998046875,1.0,281.9010009765625,283.91278076171875,290.9941101074219,293.0677490234375,293.1499938964844,293.1499938964844,281.8500061035156,35809.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318380117416382,1.0,0.0,0.0,3.659327268600464,3.659351348876953,8.935024879974662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.86181640625,0.0,1542.1435546875,1895.4371337890625,0.0,2765.562255859375,0.9071838855743408,1.0,0.0,3.0,1.0,0.0
12068160,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8157520294189453,0.3459958136081695,0.3144192993640899,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9381222128868104,0.5251476764678955,0.5744345188140869,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.994210720062256,0.6303731203079224,0.4410286247730255,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7973338961601257,0.3230491280555725,0.3092527389526367,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7001001834869385,0.2158561646938324,0.9873868823051452,284.9384765625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2409362792969,284.9364929199219,1.0,0.5837804079055786,1.0,1.0,0.0,1.0,-3.0638022422790527,3.063794612884521,7.544145319116069e-06,2.365196466445923,0.902959406375885,0.902959406375885,0.0,162.1009521484375,136.0,30531.62890625,-0.0,2491.0234375,1.0,281.8580322265625,283.85546875,290.9551696777344,292.9941711425781,293.1499938964844,293.1499938964844,281.54998779296875,35906.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399573564529419,1.0,0.0,0.0,3.6601810455322266,3.660205125808716,8.939194913182291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.6884765625,0.0,1543.8253173828125,1895.4371337890625,0.0,2841.316650390625,0.9074723720550536,1.0,0.0,3.0,1.0,0.0
12068220,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.8247085809707642,0.3437549769878387,0.3122408986091614,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9507915377616882,0.522050678730011,0.570919930934906,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.9990000128746032,0.6318115592002869,0.4332376718521118,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.807624101638794,0.3218417465686798,0.3079463541507721,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.7093887329101562,0.2150920033454895,0.983130931854248,284.7243347167969,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2235107421875,284.7218322753906,1.0,0.575523853302002,1.0,1.0,0.0,1.0,-3.0414555072784424,3.0414481163024902,7.435077350237407e-06,2.3481907844543457,0.89821857213974,0.89821857213974,0.0,153.1966094970703,139.0,31218.73828125,-0.0,2402.8291015625,1.0,281.55816650390625,283.60406494140625,290.9120483398437,293.0022277832031,293.1499938964844,293.1499938964844,281.8500061035156,36170.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572196364402771,1.0,0.0,0.0,3.6546783447265625,3.654702425003052,8.912337534638937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.3447265625,0.0,1539.655517578125,1895.4371337890625,0.0,3002.931396484375,0.906416356563568,1.0,0.0,3.0,1.0,0.0
12068280,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.8247085809707642,0.3437549769878387,0.3122408986091614,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9507915377616882,0.522050678730011,0.570919930934906,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.9990000128746032,0.6318115592002869,0.4332376718521118,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.807624101638794,0.3218417465686798,0.3079463541507721,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.7093887329101562,0.2150920033454895,0.983130931854248,284.7243347167969,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2235107421875,284.7218322753906,1.0,0.575523853302002,1.0,1.0,0.0,1.0,-3.0414555072784424,3.0414481163024902,7.435077350237407e-06,2.3481907844543457,0.89821857213974,0.89821857213974,0.0,153.1966094970703,139.0,31218.73828125,-0.0,2402.8291015625,1.0,281.55816650390625,283.60406494140625,290.9120483398437,293.0022277832031,293.1499938964844,293.1499938964844,281.8500061035156,36170.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572196364402771,1.0,0.0,0.0,3.6546783447265625,3.654702425003052,8.912337534638937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.3447265625,0.0,1539.655517578125,1895.4371337890625,0.0,3002.931396484375,0.906416356563568,1.0,0.0,3.0,1.0,0.0
12068340,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.828734815120697,0.3429478406906128,0.3109198808670044,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.956118643283844,0.5203589797019958,0.5683587193489075,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6373617053031921,0.424694687128067,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8122206330299377,0.3214552104473114,0.3071185946464538,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.713485062122345,0.2148613780736923,0.9803019762039183,284.8818359375,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2326354980469,284.8825378417969,1.0,0.5708374977111816,1.0,1.0,0.0,1.0,-3.022524833679199,3.022517442703247,7.341825948969927e-06,2.3331563472747803,0.8986035585403442,0.8986035585403442,0.0,148.82151794433594,142.0,30098.94140625,-0.0,2345.393310546875,1.0,281.8421936035156,283.810546875,290.7550048828125,292.7064514160156,293.1499938964844,293.1499938964844,282.1499938964844,36092.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392563462257385,1.0,0.0,0.0,3.650482177734375,3.650506258010864,8.891883567230252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.1552734375,0.0,1534.3968505859375,1895.4371337890625,0.0,2834.76806640625,0.9054553508758544,1.0,0.0,3.0,1.0,0.0
12068400,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.828734815120697,0.3429478406906128,0.3109198808670044,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.956118643283844,0.5203589797019958,0.5683587193489075,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6373617053031921,0.424694687128067,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8122206330299377,0.3214552104473114,0.3071185946464538,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.713485062122345,0.2148613780736923,0.9803019762039183,284.8818359375,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2326354980469,284.8825378417969,1.0,0.5708374977111816,1.0,1.0,0.0,1.0,-3.022524833679199,3.022517442703247,7.341825948969927e-06,2.3331563472747803,0.8986035585403442,0.8986035585403442,0.0,148.82151794433594,142.0,30098.94140625,-0.0,2345.393310546875,1.0,281.8421936035156,283.810546875,290.7550048828125,292.7064514160156,293.1499938964844,293.1499938964844,282.1499938964844,36092.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392563462257385,1.0,0.0,0.0,3.650482177734375,3.650506258010864,8.891883567230252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.1552734375,0.0,1534.3968505859375,1895.4371337890625,0.0,2834.76806640625,0.9054553508758544,1.0,0.0,3.0,1.0,0.0
12068460,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8323030471801758,0.3434491157531738,0.3110508918762207,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9602551460266112,0.5201460123062134,0.567694902420044,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.6448859572410583,0.4190419018268585,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8159979581832886,0.32212895154953,0.3074442148208618,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7169878482818604,0.2155184745788574,0.9818968772888184,285.0718994140625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2579650878906,285.0732727050781,1.0,0.568808913230896,1.0,1.0,0.0,1.0,-3.017489194869995,3.017482042312622,7.316948085644981e-06,2.3290836811065674,0.9017881155014038,0.9017881155014038,0.0,146.2725830078125,145.0,29096.958984375,-0.0,2323.106201171875,1.0,282.1417541503906,284.0439147949219,290.70001220703125,292.561767578125,293.1499938964844,293.1499938964844,281.8500061035156,35905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815402090549469,1.0,0.0,0.0,3.6533045768737793,3.6533284187316895,8.905637969292002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.21337890625,0.0,1536.1380615234375,1895.4371337890625,0.0,2613.027099609375,0.9059681296348572,1.0,0.0,3.0,1.0,0.0
