time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068520,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8323030471801758,0.3434491157531738,0.3110508918762207,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9602551460266112,0.5201460123062134,0.567694902420044,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.6448859572410583,0.4190419018268585,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8159979581832886,0.32212895154953,0.3074442148208618,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7169878482818604,0.2155184745788574,0.9818968772888184,285.0718994140625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2579650878906,285.0732727050781,1.0,0.568808913230896,1.0,1.0,0.0,1.0,-3.017489194869995,3.017482042312622,7.316948085644981e-06,2.3290836811065674,0.9017881155014038,0.9017881155014038,0.0,146.2725830078125,145.0,29096.958984375,-0.0,2323.106201171875,1.0,282.1417541503906,284.0439147949219,290.70001220703125,292.561767578125,293.1499938964844,293.1499938964844,281.8500061035156,35905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815402090549469,1.0,0.0,0.0,3.6533045768737793,3.6533284187316895,8.905637969292002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.21337890625,0.0,1536.1380615234375,1895.4371337890625,0.0,2613.027099609375,0.9059681296348572,1.0,0.0,3.0,1.0,0.0
12068580,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8329412341117859,0.3427188992500305,0.3108137845993042,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9607649445533752,0.5187859535217285,0.5667311549186707,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.6504578590393066,0.4176930487155914,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8170727491378784,0.3221383690834045,0.3077289760112762,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7182381749153137,0.215815469622612,0.9840776324272156,284.8794860839844,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2657775878906,284.8778381347656,1.0,0.5685626268386841,1.0,1.0,0.0,1.0,-3.01754093170166,3.017533779144287,7.317208201129688e-06,2.329127550125122,0.8992780447006226,0.8992780447006226,0.0,145.72164916992188,148.0,29888.12109375,-0.0,2320.363037109375,1.0,281.8578186035156,283.8170166015625,290.8100280761719,292.7779846191406,293.1499938964844,293.1499938964844,282.1499938964844,36054.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271410465240479,1.0,0.0,0.0,3.652148962020874,3.6521730422973633,8.900004786482896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.0341796875,0.0,1535.9671630859375,1895.4371337890625,0.0,2721.84814453125,0.9057832956314088,1.0,0.0,3.0,1.0,0.0
12068640,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8329412341117859,0.3427188992500305,0.3108137845993042,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9607649445533752,0.5187859535217285,0.5667311549186707,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.6504578590393066,0.4176930487155914,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8170727491378784,0.3221383690834045,0.3077289760112762,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7182381749153137,0.215815469622612,0.9840776324272156,284.8794860839844,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2657775878906,284.8778381347656,1.0,0.5685626268386841,1.0,1.0,0.0,1.0,-3.01754093170166,3.017533779144287,7.317208201129688e-06,2.329127550125122,0.8992780447006226,0.8992780447006226,0.0,145.72164916992188,148.0,29888.12109375,-0.0,2320.363037109375,1.0,281.8578186035156,283.8170166015625,290.8100280761719,292.7779846191406,293.1499938964844,293.1499938964844,282.1499938964844,36054.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271410465240479,1.0,0.0,0.0,3.652148962020874,3.6521730422973633,8.900004786482896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.0341796875,0.0,1535.9671630859375,1895.4371337890625,0.0,2721.84814453125,0.9057832956314088,1.0,0.0,3.0,1.0,0.0
12068700,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.832001268863678,0.342444509267807,0.3103827536106109,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9594908952713012,0.5181624889373779,0.5658449530601501,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.6529067754745483,0.4186292588710785,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8164071440696716,0.3221380710601806,0.3076266348361969,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7177819013595581,0.2159290611743927,0.984322428703308,285.01080322265625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.26776123046875,285.0201416015625,1.0,0.5687995553016663,1.0,1.0,0.0,1.0,-3.0173897743225098,3.0173826217651367,7.3163691922673024e-06,2.328965902328491,0.9009219408035278,0.9009219408035278,0.0,146.09706115722656,148.0,29110.525390625,-0.0,2322.0234375,1.0,282.1013488769531,283.9869384765625,290.7251892089844,292.5695495605469,293.1499938964844,293.1499938964844,282.1499938964844,35982.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196288347244263,1.0,0.0,0.0,3.652294397354126,3.6523184776306152,8.900714192350279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.740234375,0.0,1535.5897216796875,1895.4371337890625,0.0,2652.131103515625,0.9058233499526978,1.0,0.0,3.0,1.0,0.0
12068760,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8315815925598145,0.3425922989845276,0.3103884756565094,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9587235450744628,0.5179805159568787,0.565483570098877,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,0.6557103991508484,0.4193164110183716,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8161348104476929,0.3224333524703979,0.3078080117702484,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7176685333251953,0.216253712773323,0.985451340675354,285.0646057128906,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2740783691406,285.0660705566406,1.0,0.5693154335021973,1.0,1.0,0.0,1.0,-3.019415855407715,3.0194084644317627,7.326070317503763e-06,2.330475330352783,0.902277171611786,0.902277171611786,0.0,146.4574737548828,151.0,29056.83984375,-0.0,2327.56201171875,1.0,282.14215087890625,284.03912353515625,290.7095031738281,292.5812683105469,293.1499938964844,293.1499938964844,281.8500061035156,35897.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145962357521057,1.0,0.0,0.0,3.655020475387573,3.655044555664064,8.91400645741669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.12060546875,0.0,1537.9915771484375,1895.4371337890625,0.0,2605.582275390625,0.9063451886177064,1.0,0.0,3.0,1.0,0.0
12068820,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8291364312171936,0.341591477394104,0.3099344074726105,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9552591443061828,0.5163459181785583,0.5642552375793457,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.6592974662780762,0.4226886630058288,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8141565918922424,0.3222199976444244,0.3079331219196319,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7161945700645447,0.2163408696651458,0.987047016620636,284.8660888671875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2690124511719,284.86456298828125,1.0,0.5708364844322205,1.0,1.0,0.0,1.0,-3.023712635040283,3.023705244064331,7.347053724515717e-06,2.3338420391082764,0.899524450302124,0.899524450302124,0.0,148.0238494873047,154.0,29800.58984375,-0.0,2343.45751953125,1.0,281.8578186035156,283.81036376953125,290.78106689453125,292.751953125,293.1499938964844,293.1499938964844,282.1499938964844,36060.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291736245155334,1.0,0.0,0.0,3.653639554977417,3.653663635253906,8.907271649150061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.923828125,0.0,1537.6773681640625,1895.4371337890625,0.0,2740.754150390625,0.9061203002929688,1.0,0.0,3.0,1.0,0.0
12068880,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8291364312171936,0.341591477394104,0.3099344074726105,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9552591443061828,0.5163459181785583,0.5642552375793457,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.6592974662780762,0.4226886630058288,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8141565918922424,0.3222199976444244,0.3079331219196319,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7161945700645447,0.2163408696651458,0.987047016620636,284.8660888671875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2690124511719,284.86456298828125,1.0,0.5708364844322205,1.0,1.0,0.0,1.0,-3.023712635040283,3.023705244064331,7.347053724515717e-06,2.3338420391082764,0.899524450302124,0.899524450302124,0.0,148.0238494873047,154.0,29800.58984375,-0.0,2343.45751953125,1.0,281.8578186035156,283.81036376953125,290.78106689453125,292.751953125,293.1499938964844,293.1499938964844,282.1499938964844,36060.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291736245155334,1.0,0.0,0.0,3.653639554977417,3.653663635253906,8.907271649150061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.923828125,0.0,1537.6773681640625,1895.4371337890625,0.0,2740.754150390625,0.9061203002929688,1.0,0.0,3.0,1.0,0.0
12068940,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8259438276290894,0.3413602411746979,0.3094277679920196,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9507023096084596,0.5154446959495544,0.5629146695137024,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.6630904078483582,0.427272081375122,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.811328113079071,0.3224186897277832,0.3079395890235901,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7138816714286804,0.2166348844766616,0.9879120588302612,285.0615539550781,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2693786621094,285.06304931640625,1.0,0.5727071166038513,1.0,1.0,0.0,1.0,-3.0282533168792725,3.0282461643218994,7.368963906628778e-06,2.337273120880127,0.9025751948356628,0.9025751948356628,0.0,150.11158752441406,157.0,29047.505859375,-0.0,2362.5439453125,1.0,282.1421813964844,284.03778076171875,290.66607666015625,292.5386047363281,293.1499938964844,293.1499938964844,281.8500061035156,35899.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165555596351624,1.0,0.0,0.0,3.656419038772583,3.656443119049072,8.920828804548364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.3798828125,0.0,1539.56689453125,1895.4371337890625,0.0,2623.689208984375,0.9066594839096068,1.0,0.0,3.0,1.0,0.0
12069000,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8259438276290894,0.3413602411746979,0.3094277679920196,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9507023096084596,0.5154446959495544,0.5629146695137024,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.6630904078483582,0.427272081375122,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.811328113079071,0.3224186897277832,0.3079395890235901,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7138816714286804,0.2166348844766616,0.9879120588302612,285.0615539550781,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2693786621094,285.06304931640625,1.0,0.5727071166038513,1.0,1.0,0.0,1.0,-3.0282533168792725,3.0282461643218994,7.368963906628778e-06,2.337273120880127,0.9025751948356628,0.9025751948356628,0.0,150.11158752441406,157.0,29047.505859375,-0.0,2362.5439453125,1.0,282.1421813964844,284.03778076171875,290.66607666015625,292.5386047363281,293.1499938964844,293.1499938964844,281.8500061035156,35899.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165555596351624,1.0,0.0,0.0,3.656419038772583,3.656443119049072,8.920828804548364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.3798828125,0.0,1539.56689453125,1895.4371337890625,0.0,2623.689208984375,0.9066594839096068,1.0,0.0,3.0,1.0,0.0
12069060,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8224077224731445,0.3402564823627472,0.3089232146739959,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9456259608268738,0.5137289762496948,0.5616462826728821,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9990000128746032,0.6654948592185974,0.4324971735477447,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8081618547439575,0.3221322000026703,0.3080321252346039,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7112815380096436,0.2166016548871994,0.9891252517700196,284.85565185546875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.25897216796875,284.8541259765625,1.0,0.5749315619468689,1.0,1.0,0.0,1.0,-3.034177303314209,3.034169912338257,7.39799997973023e-06,2.3419206142425537,0.8996339440345764,0.8996339440345764,0.0,152.55538940429688,160.0,29746.45703125,-0.0,2386.066650390625,1.0,281.8577880859375,283.80615234375,290.73394775390625,292.70220947265625,293.1499938964844,293.1499938964844,282.1499938964844,36071.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306300640106201,1.0,0.0,0.0,3.654719114303589,3.654743194580078,8.912535349736572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.18505859375,0.0,1538.9588623046875,1895.4371337890625,0.0,2754.31201171875,0.906368374824524,1.0,0.0,3.0,1.0,0.0
12069120,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8224077224731445,0.3402564823627472,0.3089232146739959,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9456259608268738,0.5137289762496948,0.5616462826728821,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9990000128746032,0.6654948592185974,0.4324971735477447,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8081618547439575,0.3221322000026703,0.3080321252346039,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7112815380096436,0.2166016548871994,0.9891252517700196,284.85565185546875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.25897216796875,284.8541259765625,1.0,0.5749315619468689,1.0,1.0,0.0,1.0,-3.034177303314209,3.034169912338257,7.39799997973023e-06,2.3419206142425537,0.8996339440345764,0.8996339440345764,0.0,152.55538940429688,160.0,29746.45703125,-0.0,2386.066650390625,1.0,281.8577880859375,283.80615234375,290.73394775390625,292.70220947265625,293.1499938964844,293.1499938964844,282.1499938964844,36071.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306300640106201,1.0,0.0,0.0,3.654719114303589,3.654743194580078,8.912535349736572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.18505859375,0.0,1538.9588623046875,1895.4371337890625,0.0,2754.31201171875,0.906368374824524,1.0,0.0,3.0,1.0,0.0
12069180,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8185719847679138,0.3399769067764282,0.3083732426166534,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9400547742843628,0.5127999186515808,0.560276448726654,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9990000128746032,0.6683998107910156,0.4382191896438598,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8045562505722046,0.3223013877868652,0.3080159425735473,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7082021832466125,0.2168173938989639,0.989669919013977,285.0602722167969,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.256103515625,285.0616455078125,1.0,0.5772286653518677,1.0,1.0,0.0,1.0,-3.039592266082764,3.0395848751068115,7.424280283885309e-06,2.3460371494293213,0.902765452861786,0.902765452861786,0.0,155.21209716796875,163.0,29055.02734375,-0.0,2409.844482421875,1.0,282.1422119140625,284.0379333496094,290.6201171875,292.49176025390625,293.1499938964844,293.1499938964844,281.8500061035156,35902.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176641464233398,1.0,0.0,0.0,3.657399654388428,3.657423734664917,8.925614451982256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.1611328125,0.0,1540.684326171875,1895.4371337890625,0.0,2633.943115234375,0.9068812727928162,1.0,0.0,3.0,1.0,0.0
12069240,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8185719847679138,0.3399769067764282,0.3083732426166534,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9400547742843628,0.5127999186515808,0.560276448726654,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9990000128746032,0.6683998107910156,0.4382191896438598,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8045562505722046,0.3223013877868652,0.3080159425735473,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7082021832466125,0.2168173938989639,0.989669919013977,285.0602722167969,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.256103515625,285.0616455078125,1.0,0.5772286653518677,1.0,1.0,0.0,1.0,-3.039592266082764,3.0395848751068115,7.424280283885309e-06,2.3460371494293213,0.902765452861786,0.902765452861786,0.0,155.21209716796875,163.0,29055.02734375,-0.0,2409.844482421875,1.0,282.1422119140625,284.0379333496094,290.6201171875,292.49176025390625,293.1499938964844,293.1499938964844,281.8500061035156,35902.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176641464233398,1.0,0.0,0.0,3.657399654388428,3.657423734664917,8.925614451982256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.1611328125,0.0,1540.684326171875,1895.4371337890625,0.0,2633.943115234375,0.9068812727928162,1.0,0.0,3.0,1.0,0.0
12069300,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8171044588088989,0.3396414220333099,0.3083623349666595,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9378045201301576,0.5121777653694153,0.5599419474601746,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6695815324783325,0.4407020807266235,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8031903505325317,0.3223172128200531,0.308226615190506,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7070619463920593,0.2169000208377838,0.9907175302505492,284.9086303710937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2529602050781,284.8993835449219,1.0,0.5784978866577148,1.0,1.0,0.0,1.0,-3.043729305267334,3.043721914291382,7.444590664817952e-06,2.34926700592041,0.9010425209999084,0.9010425209999084,0.0,156.4503936767578,163.0,29701.291015625,-0.0,2423.950439453125,1.0,281.89849853515625,283.8587341308594,290.6934509277344,292.688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260655403137207,1.0,0.0,0.0,3.657845497131348,3.657869815826416,8.927791554924625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.5478515625,0.0,1541.8077392578125,1895.4371337890625,0.0,2711.850830078125,0.9069753289222716,1.0,0.0,3.0,1.0,0.0
12069360,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8146783709526062,0.3388305306434631,0.3078471720218658,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9344242811203004,0.5110637545585632,0.5590047836303711,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9990000128746032,0.6700168251991272,0.444098025560379,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8009714484214783,0.3219930231571197,0.3081032335758209,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7051451206207275,0.2167254388332367,0.99067622423172,284.85321044921875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2437438964844,284.85174560546875,1.0,0.5797092318534851,1.0,1.0,0.0,1.0,-3.046018600463867,3.046010971069336,7.455913873855024e-06,2.35108494758606,0.8997917175292969,0.8997917175292969,0.0,158.0182647705078,166.0,29751.212890625,-0.0,2436.356201171875,1.0,281.8576354980469,283.80584716796875,290.6898498535156,292.6576538085937,293.1499938964844,293.1499938964844,281.54998779296875,36074.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318148851394653,1.0,0.0,0.0,3.6556005477905273,3.6556246280670166,8.916835554373392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.48291015625,0.0,1539.966796875,1895.4371337890625,0.0,2765.346923828125,0.9065674543380736,1.0,0.0,3.0,1.0,0.0
12069420,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.8084567189216614,0.3365550935268402,0.3061304092407226,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.9261227250099182,0.5080901384353638,0.5562149286270142,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.9990000128746032,0.6692818999290466,0.4521338045597076,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7953159213066101,0.320767879486084,0.3072655498981476,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.7000912427902222,0.2158752083778381,0.9882767796516418,284.64678955078125,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.2170715332031,284.645263671875,1.0,0.581886887550354,1.0,1.0,0.0,1.0,-3.046812057495117,3.046804666519165,7.459947028110037e-06,2.351759672164917,0.8940213918685913,0.8940213918685913,0.0,161.58375549316406,169.0,30554.41015625,-0.0,2456.364990234375,1.0,281.5582275390625,283.5652160644531,290.68804931640625,292.7228088378906,293.1499938964844,293.1499938964844,281.8500061035156,36323.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495286703109741,1.0,0.0,0.0,3.644275188446045,3.644299268722534,8.861671290105733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.25634765625,0.0,1529.2255859375,1895.4371337890625,0.0,2930.8564453125,0.9042011499404908,1.0,0.0,3.0,1.0,0.0
12069480,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.8084567189216614,0.3365550935268402,0.3061304092407226,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.9261227250099182,0.5080901384353638,0.5562149286270142,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.9990000128746032,0.6692818999290466,0.4521338045597076,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7953159213066101,0.320767879486084,0.3072655498981476,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.7000912427902222,0.2158752083778381,0.9882767796516418,284.64678955078125,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.2170715332031,284.645263671875,1.0,0.581886887550354,1.0,1.0,0.0,1.0,-3.046812057495117,3.046804666519165,7.459947028110037e-06,2.351759672164917,0.8940213918685913,0.8940213918685913,0.0,161.58375549316406,169.0,30554.41015625,-0.0,2456.364990234375,1.0,281.5582275390625,283.5652160644531,290.68804931640625,292.7228088378906,293.1499938964844,293.1499938964844,281.8500061035156,36323.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495286703109741,1.0,0.0,0.0,3.644275188446045,3.644299268722534,8.861671290105733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.25634765625,0.0,1529.2255859375,1895.4371337890625,0.0,2930.8564453125,0.9042011499404908,1.0,0.0,3.0,1.0,0.0
12069540,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8032202124595642,0.3356055319309234,0.3049471974372864,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.91921067237854,0.5064056515693665,0.5539836287498474,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9990000128746032,0.6697002649307251,0.4590930044651031,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7906175851821899,0.3203323781490326,0.3066555857658386,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.6957617998123169,0.2154977023601532,0.9861055612564088,284.83209228515625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.204833984375,284.8338928222656,1.0,0.583912193775177,1.0,1.0,0.0,1.0,-3.0480730533599854,3.048065662384033,7.46593514122651e-06,2.352653741836548,0.8939157724380493,0.8939157724380493,0.0,164.73892211914062,172.0,29679.080078125,-0.0,2475.13818359375,1.0,281.84210205078125,283.78985595703125,290.5447692871094,292.4606628417969,293.1499938964844,293.1499938964844,282.1499938964844,36205.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342562913894653,1.0,0.0,0.0,3.635655641555786,3.635679483413696,8.819800427772861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.4951171875,0.0,1518.802490234375,1895.4371337890625,0.0,2788.10205078125,0.9022256135940552,1.0,0.0,3.0,1.0,0.0
12069600,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8032202124595642,0.3356055319309234,0.3049471974372864,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.91921067237854,0.5064056515693665,0.5539836287498474,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9990000128746032,0.6697002649307251,0.4590930044651031,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7906175851821899,0.3203323781490326,0.3066555857658386,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.6957617998123169,0.2154977023601532,0.9861055612564088,284.83209228515625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.204833984375,284.8338928222656,1.0,0.583912193775177,1.0,1.0,0.0,1.0,-3.0480730533599854,3.048065662384033,7.46593514122651e-06,2.352653741836548,0.8939157724380493,0.8939157724380493,0.0,164.73892211914062,172.0,29679.080078125,-0.0,2475.13818359375,1.0,281.84210205078125,283.78985595703125,290.5447692871094,292.4606628417969,293.1499938964844,293.1499938964844,282.1499938964844,36205.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342562913894653,1.0,0.0,0.0,3.635655641555786,3.635679483413696,8.819800427772861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.4951171875,0.0,1518.802490234375,1895.4371337890625,0.0,2788.10205078125,0.9022256135940552,1.0,0.0,3.0,1.0,0.0
12069660,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8008388876914978,0.3360802233219147,0.3051864504814148,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9156357049942015,0.5062955617904663,0.5535954236984253,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.6724265813827515,0.4634531140327453,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7885170578956604,0.321060448884964,0.3071763813495636,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6938925981521606,0.2160499691963195,0.9879719018936156,285.06085205078125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2109680175781,285.06256103515625,1.0,0.5863068699836731,1.0,1.0,0.0,1.0,-3.056059598922729,3.0560522079467773,7.50498929846799e-06,2.358767032623291,0.8972908854484558,0.8972908854484558,0.0,167.03091430664062,175.0,28997.8515625,-0.0,2502.13330078125,1.0,282.14166259765625,284.0440673828125,290.4971618652344,292.34375,293.1499938964844,293.1499938964844,282.45001220703125,35958.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142310380935669,1.0,0.0,0.0,3.636413335800171,3.636437177658081,8.823477060104779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.169921875,0.0,1517.7972412109375,1895.4371337890625,0.0,2602.2099609375,0.9022325277328492,1.0,0.0,3.0,1.0,0.0
12069720,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8008388876914978,0.3360802233219147,0.3051864504814148,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9156357049942015,0.5062955617904663,0.5535954236984253,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.6724265813827515,0.4634531140327453,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7885170578956604,0.321060448884964,0.3071763813495636,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6938925981521606,0.2160499691963195,0.9879719018936156,285.06085205078125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2109680175781,285.06256103515625,1.0,0.5863068699836731,1.0,1.0,0.0,1.0,-3.056059598922729,3.0560522079467773,7.50498929846799e-06,2.358767032623291,0.8972908854484558,0.8972908854484558,0.0,167.03091430664062,175.0,28997.8515625,-0.0,2502.13330078125,1.0,282.14166259765625,284.0440673828125,290.4971618652344,292.34375,293.1499938964844,293.1499938964844,282.45001220703125,35958.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142310380935669,1.0,0.0,0.0,3.636413335800171,3.636437177658081,8.823477060104779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.169921875,0.0,1517.7972412109375,1895.4371337890625,0.0,2602.2099609375,0.9022325277328492,1.0,0.0,3.0,1.0,0.0
12069780,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7997744083404541,0.3372312784194946,0.3061438202857971,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.913603663444519,0.5070038437843323,0.5542377829551697,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.9990000128746032,0.6765955686569214,0.4667142033576965,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.7877118587493896,0.3224631249904632,0.3084173798561096,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.6933882832527161,0.2172280997037887,0.9928938150405884,285.2892150878906,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.22637939453125,285.2908630371094,1.0,0.5891982316970825,1.0,1.0,0.0,1.0,-3.069206953048706,3.069199562072754,7.569695299025625e-06,2.3689117431640625,0.9037119746208192,0.9037119746208192,0.0,169.05117797851562,178.0,28357.91796875,-0.0,2537.673828125,1.0,282.44171142578125,284.29638671875,290.4898681640625,292.2891540527344,293.1499938964844,293.1499938964844,282.1499938964844,35670.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978447079658508,1.0,0.0,0.0,3.647917032241821,3.647941112518311,8.879391657501401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.53662109375,0.0,1528.3895263671875,1895.4371337890625,0.0,2451.736083984375,0.9046087861061096,1.0,0.0,3.0,1.0,0.0
12069840,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7997744083404541,0.3372312784194946,0.3061438202857971,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.913603663444519,0.5070038437843323,0.5542377829551697,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.9990000128746032,0.6765955686569214,0.4667142033576965,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.7877118587493896,0.3224631249904632,0.3084173798561096,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.6933882832527161,0.2172280997037887,0.9928938150405884,285.2892150878906,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.22637939453125,285.2908630371094,1.0,0.5891982316970825,1.0,1.0,0.0,1.0,-3.069206953048706,3.069199562072754,7.569695299025625e-06,2.3689117431640625,0.9037119746208192,0.9037119746208192,0.0,169.05117797851562,178.0,28357.91796875,-0.0,2537.673828125,1.0,282.44171142578125,284.29638671875,290.4898681640625,292.2891540527344,293.1499938964844,293.1499938964844,282.1499938964844,35670.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978447079658508,1.0,0.0,0.0,3.647917032241821,3.647941112518311,8.879391657501401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.53662109375,0.0,1528.3895263671875,1895.4371337890625,0.0,2451.736083984375,0.9046087861061096,1.0,0.0,3.0,1.0,0.0
12069900,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7990177273750305,0.3372690379619598,0.3065406084060669,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9123754501342772,0.5068531632423401,0.5545058250427246,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.9990000128746032,0.6779817938804626,0.4686107635498047,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7871693968772888,0.3228650689125061,0.3090488612651825,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.6930680274963379,0.2176518738269806,0.9956358671188354,285.1383972167969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.228271484375,285.12921142578125,1.0,0.5907809734344482,1.0,1.0,0.0,1.0,-3.076303720474243,3.076296329498291,7.604918209835887e-06,2.374463081359864,0.9035282731056212,0.9035282731056212,0.0,170.2135772705078,178.0,29029.755859375,-0.0,2557.3447265625,1.0,282.1985778808594,284.117431640625,290.593505859375,292.52886962890625,293.1499938964844,293.1499938964844,282.1499938964844,35723.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087073564529419,1.0,0.0,0.0,3.6534440517425537,3.653467893600464,8.906317816581577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.4208984375,0.0,1534.9344482421875,1895.4371337890625,0.0,2551.294677734375,0.9058173894882202,1.0,0.0,3.0,1.0,0.0
12069960,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.797019898891449,0.3367092311382293,0.3063012957572937,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9098564386367798,0.5060789585113525,0.5540024638175964,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.6783697009086609,0.4716098010540008,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7855786681175232,0.3228245675563812,0.3092376291751861,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6917842030525208,0.2177433371543884,0.9969409704208374,285.0823059082031,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2222900390625,285.0807800292969,1.0,0.5922828912734985,1.0,1.0,0.0,1.0,-3.080896615982056,3.0808889865875244,7.627854756719898e-06,2.378096580505371,0.903798282146454,0.903798282146454,0.0,171.81761169433594,181.0,29101.515625,-0.0,2574.593505859375,1.0,282.1576538085937,284.0630187988281,290.6044616699219,292.52294921875,293.1499938964844,293.1499938964844,281.8500061035156,35789.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175029754638672,1.0,0.0,0.0,3.6566779613494873,3.6567018032073975,8.922091865315451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.4833984375,0.0,1539.0323486328125,1895.4371337890625,0.0,2632.45166015625,0.9066165685653688,1.0,0.0,3.0,1.0,0.0
12070020,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7900550961494446,0.3346056938171386,0.3048784434795379,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9017975330352784,0.5034234523773193,0.5517368316650391,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9963368773460388,0.6773664951324463,0.4743049144744873,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7796067595481873,0.3218771517276764,0.3087981343269348,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6865251064300537,0.217190146446228,0.996443510055542,284.8498840332031,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1991577148437,284.8478698730469,1.0,0.5946186184883118,1.0,1.0,0.0,1.0,-3.0789921283721924,3.078984498977661,7.618996733071981e-06,2.376864194869995,0.9005478024482727,0.9005478024482727,0.0,176.41114807128906,184.0,29755.728515625,-0.0,2595.006103515625,1.0,281.858154296875,283.80682373046875,290.6025695800781,292.5920715332031,293.1499938964844,293.1499938964844,281.54998779296875,36025.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839971125125885,1.0,0.0,0.0,3.656529426574707,3.656553506851196,8.921368248593353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.580078125,0.0,1540.6385498046875,1895.4371337890625,0.0,2841.4453125,0.9067352414131165,1.0,0.0,3.0,1.0,0.0
12070080,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7900550961494446,0.3346056938171386,0.3048784434795379,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9017975330352784,0.5034234523773193,0.5517368316650391,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9963368773460388,0.6773664951324463,0.4743049144744873,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7796067595481873,0.3218771517276764,0.3087981343269348,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6865251064300537,0.217190146446228,0.996443510055542,284.8498840332031,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1991577148437,284.8478698730469,1.0,0.5946186184883118,1.0,1.0,0.0,1.0,-3.0789921283721924,3.078984498977661,7.618996733071981e-06,2.376864194869995,0.9005478024482727,0.9005478024482727,0.0,176.41114807128906,184.0,29755.728515625,-0.0,2595.006103515625,1.0,281.858154296875,283.80682373046875,290.6025695800781,292.5920715332031,293.1499938964844,293.1499938964844,281.54998779296875,36025.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839971125125885,1.0,0.0,0.0,3.656529426574707,3.656553506851196,8.921368248593353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.580078125,0.0,1540.6385498046875,1895.4371337890625,0.0,2841.4453125,0.9067352414131165,1.0,0.0,3.0,1.0,0.0
12070140,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.7815819978713989,0.3317558467388153,0.3026805520057678,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.8924326300621033,0.4998728036880493,0.5483680963516235,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.9897229075431824,0.6758518218994141,0.4734924137592315,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.7721737027168274,0.3201684057712555,0.3075678050518036,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6135559082031,0.6796820163726807,0.215935543179512,0.9925728440284728,284.6124267578125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1734924316406,284.61041259765625,1.0,0.5958229303359985,1.0,1.0,0.0,1.0,-3.065683364868164,3.065675735473633,7.553393061243696e-06,2.366640567779541,0.8940870761871338,0.8940870761871338,0.0,181.5249481201172,187.0,30301.419921875,-0.0,2596.1650390625,1.0,281.5581970214844,283.5486145019531,290.5569763183594,292.58807373046875,293.1499938964844,293.1499938964844,281.8500061035156,36328.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562507629394531,1.0,0.0,0.0,3.6451902389526367,3.645214319229126,8.866121561368345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.50048828125,0.0,1530.27978515625,1895.4371337890625,0.0,2993.84765625,0.9044028520584106,1.0,0.0,3.0,1.0,0.0
12070200,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.7815819978713989,0.3317558467388153,0.3026805520057678,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.8924326300621033,0.4998728036880493,0.5483680963516235,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.9897229075431824,0.6758518218994141,0.4734924137592315,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.7721737027168274,0.3201684057712555,0.3075678050518036,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6135559082031,0.6796820163726807,0.215935543179512,0.9925728440284728,284.6124267578125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1734924316406,284.61041259765625,1.0,0.5958229303359985,1.0,1.0,0.0,1.0,-3.065683364868164,3.065675735473633,7.553393061243696e-06,2.366640567779541,0.8940870761871338,0.8940870761871338,0.0,181.5249481201172,187.0,30301.419921875,-0.0,2596.1650390625,1.0,281.5581970214844,283.5486145019531,290.5569763183594,292.58807373046875,293.1499938964844,293.1499938964844,281.8500061035156,36328.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562507629394531,1.0,0.0,0.0,3.6451902389526367,3.645214319229126,8.866121561368345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.50048828125,0.0,1530.27978515625,1895.4371337890625,0.0,2993.84765625,0.9044028520584106,1.0,0.0,3.0,1.0,0.0
12070260,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7760883569717407,0.3305634558200836,0.3012234270572662,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8861513137817383,0.4979270398616791,0.5457921624183655,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9855242371559144,0.676797091960907,0.4736780822277069,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7673071622848511,0.3194575309753418,0.3066693544387817,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.6750704646110535,0.2153334319591522,0.9892868399620056,284.8106384277344,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1665954589844,284.8119812011719,1.0,0.5966796875,1.0,1.0,0.0,1.0,-3.056415557861328,3.056408166885376,7.507314876420423e-06,2.3592846393585205,0.8938438892364502,0.8938438892364502,0.0,184.9945831298828,190.0,29478.984375,-0.0,2596.4599609375,1.0,281.8421325683594,283.7766418457031,290.4051513671875,292.3084716796875,293.1499938964844,293.1499938964844,282.1499938964844,36217.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375248908996582,1.0,0.0,0.0,3.636142492294312,3.6361663341522217,8.822162271826528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.19921875,0.0,1519.4287109375,1895.4371337890625,0.0,2818.59912109375,0.9023407101631165,1.0,0.0,3.0,1.0,0.0
12070320,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7760883569717407,0.3305634558200836,0.3012234270572662,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8861513137817383,0.4979270398616791,0.5457921624183655,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9855242371559144,0.676797091960907,0.4736780822277069,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7673071622848511,0.3194575309753418,0.3066693544387817,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.6750704646110535,0.2153334319591522,0.9892868399620056,284.8106384277344,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1665954589844,284.8119812011719,1.0,0.5966796875,1.0,1.0,0.0,1.0,-3.056415557861328,3.056408166885376,7.507314876420423e-06,2.3592846393585205,0.8938438892364502,0.8938438892364502,0.0,184.9945831298828,190.0,29478.984375,-0.0,2596.4599609375,1.0,281.8421325683594,283.7766418457031,290.4051513671875,292.3084716796875,293.1499938964844,293.1499938964844,282.1499938964844,36217.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375248908996582,1.0,0.0,0.0,3.636142492294312,3.6361663341522217,8.822162271826528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.19921875,0.0,1519.4287109375,1895.4371337890625,0.0,2818.59912109375,0.9023407101631165,1.0,0.0,3.0,1.0,0.0
