time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7744321227073669,0.3309144079685211,0.3013297021389007,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8838204741477966,0.4976728558540344,0.5452205538749695,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9847310781478882,0.6797071099281311,0.4754827320575714,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7658756971359253,0.3200041949748993,0.3069958984851837,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.673774778842926,0.215767040848732,0.9904904365539552,285.0351867675781,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17584228515625,285.0367431640625,1.0,0.5982027053833008,1.0,1.0,0.0,1.0,-3.0599441528320312,3.0599365234375,7.524437478423351e-06,2.361915349960327,0.896844208240509,0.896844208240509,0.0,186.78428649902344,193.0,28745.1484375,-0.0,2612.601806640625,1.0,282.14166259765625,284.0278015136719,290.36199951171875,292.19097900390625,293.1499938964844,293.1499938964844,282.45001220703125,35984.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149546980857849,1.0,0.0,0.0,3.635956764221192,3.6359806060791016,8.821261872071773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.98876953125,0.0,1517.484375,1895.4371337890625,0.0,2608.893310546875,0.9021469354629515,1.0,0.0,3.0,1.0,0.0
12070440,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7744321227073669,0.3309144079685211,0.3013297021389007,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8838204741477966,0.4976728558540344,0.5452205538749695,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9847310781478882,0.6797071099281311,0.4754827320575714,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7658756971359253,0.3200041949748993,0.3069958984851837,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.673774778842926,0.215767040848732,0.9904904365539552,285.0351867675781,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17584228515625,285.0367431640625,1.0,0.5982027053833008,1.0,1.0,0.0,1.0,-3.0599441528320312,3.0599365234375,7.524437478423351e-06,2.361915349960327,0.896844208240509,0.896844208240509,0.0,186.78428649902344,193.0,28745.1484375,-0.0,2612.601806640625,1.0,282.14166259765625,284.0278015136719,290.36199951171875,292.19097900390625,293.1499938964844,293.1499938964844,282.45001220703125,35984.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149546980857849,1.0,0.0,0.0,3.635956764221192,3.6359806060791016,8.821261872071773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.98876953125,0.0,1517.484375,1895.4371337890625,0.0,2608.893310546875,0.9021469354629515,1.0,0.0,3.0,1.0,0.0
12070500,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.77405846118927,0.3313570022583008,0.3016387820243835,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8831316232681274,0.4978722631931305,0.5453118681907654,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9847031235694884,0.681462824344635,0.4766019284725189,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.7656105756759644,0.3205479979515075,0.3074297904968261,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.673621654510498,0.2162365317344665,0.9922816753387452,285.20361328125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1828918457031,285.2133483886719,1.0,0.5992436408996582,1.0,1.0,0.0,1.0,-3.064428329467773,3.064420700073242,7.5464904512045905e-06,2.3653697967529297,0.9001684188842773,0.9001684188842773,0.0,187.57965087890625,193.0,28105.103515625,-0.0,2625.42529296875,1.0,282.3984069824219,284.22320556640625,290.3299865722656,292.0650329589844,293.1499938964844,293.1499938964844,282.45001220703125,35829.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025068640708923,1.0,0.0,0.0,3.639569759368897,3.639593601226807,8.838802045829652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.53759765625,0.0,1520.323486328125,1895.4371337890625,0.0,2494.367431640625,0.9028900265693665,1.0,0.0,3.0,1.0,0.0
12070560,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.7740766406059265,0.3319587409496307,0.3021728098392486,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.8828397393226624,0.4982635080814361,0.5457105040550232,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.9850150942802428,0.6833921670913696,0.4779474437236786,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.7657065391540527,0.3212523758411407,0.3080685138702392,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.6738479137420654,0.2168588638305664,0.9949162602424622,285.2614440917969,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1915283203125,285.26300048828125,1.0,0.6004955172538757,1.0,1.0,0.0,1.0,-3.0710370540618896,3.0710294246673584,7.5790858318214305e-06,2.3704752922058105,0.9028779864311218,0.9028779864311218,0.0,188.27589416503903,196.0,28074.796875,-0.0,2641.89013671875,1.0,282.4417724609375,284.27880859375,290.36083984375,292.140380859375,293.1499938964844,293.1499938964844,282.1499938964844,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968736886978149,1.0,0.0,0.0,3.646243333816528,3.64626717567444,8.871245427144459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.607421875,0.0,1526.77587890625,1895.4371337890625,0.0,2442.876953125,0.904255986213684,1.0,0.0,3.0,1.0,0.0
12070620,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7714709043502808,0.331321507692337,0.3022466003894806,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8795850276947021,0.4972333610057831,0.5453779101371765,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9829768538475036,0.6844399571418762,0.4793727099895477,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7636752724647522,0.3214601576328277,0.3087605237960815,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6723083257675171,0.2172854095697403,0.9986451268196106,285.05145263671875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1885681152344,285.04962158203125,1.0,0.6029677987098694,1.0,1.0,0.0,1.0,-3.0778229236602783,3.077815294265747,7.613241905346513e-06,2.375974655151367,0.9025355577468872,0.9025355577468872,0.0,191.1695556640625,199.0,28767.994140625,-0.0,2670.285400390625,1.0,282.15777587890625,284.04327392578125,290.4824523925781,292.37908935546875,293.1499938964844,293.1499938964844,281.8500061035156,35828.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158067464828491,1.0,0.0,0.0,3.6535587310791016,3.653582811355591,8.906877724257356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.3193359375,0.0,1535.849609375,1895.4371337890625,0.0,2616.7666015625,0.9059444665908812,1.0,0.0,3.0,1.0,0.0
12070680,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7714709043502808,0.331321507692337,0.3022466003894806,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8795850276947021,0.4972333610057831,0.5453779101371765,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9829768538475036,0.6844399571418762,0.4793727099895477,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7636752724647522,0.3214601576328277,0.3087605237960815,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6723083257675171,0.2172854095697403,0.9986451268196106,285.05145263671875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1885681152344,285.04962158203125,1.0,0.6029677987098694,1.0,1.0,0.0,1.0,-3.0778229236602783,3.077815294265747,7.613241905346513e-06,2.375974655151367,0.9025355577468872,0.9025355577468872,0.0,191.1695556640625,199.0,28767.994140625,-0.0,2670.285400390625,1.0,282.15777587890625,284.04327392578125,290.4824523925781,292.37908935546875,293.1499938964844,293.1499938964844,281.8500061035156,35828.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158067464828491,1.0,0.0,0.0,3.6535587310791016,3.653582811355591,8.906877724257356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.3193359375,0.0,1535.849609375,1895.4371337890625,0.0,2616.7666015625,0.9059444665908812,1.0,0.0,3.0,1.0,0.0
12070740,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.7654954195022583,0.329082727432251,0.3007060885429382,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.8729137182235718,0.4944657683372497,0.5429940819740295,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.977475881576538,0.6832315921783447,0.4789826571941376,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7586550116539001,0.3203563988208771,0.3081746697425842,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.6678506731987,0.2166508883237838,0.9977706670761108,284.8146057128906,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1703186035156,284.8125305175781,1.0,0.6046460270881653,1.0,1.0,0.0,1.0,-3.071265697479248,3.071258068084717,7.581229510833509e-06,2.371077060699463,0.8987805843353271,0.8987805843353271,0.0,195.6474151611328,202.0,29368.072265625,-0.0,2680.935302734375,1.0,281.8581848144531,283.7841796875,290.4847717285156,292.449462890625,293.1499938964844,293.1499938964844,282.1499938964844,36074.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378561735153198,1.0,0.0,0.0,3.651602983474731,3.6516270637512207,8.89734451448021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.04443359375,0.0,1535.5128173828125,1895.4371337890625,0.0,2821.692138671875,0.905666172504425,1.0,0.0,3.0,1.0,0.0
12070800,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.7654954195022583,0.329082727432251,0.3007060885429382,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.8729137182235718,0.4944657683372497,0.5429940819740295,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.977475881576538,0.6832315921783447,0.4789826571941376,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7586550116539001,0.3203563988208771,0.3081746697425842,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.6678506731987,0.2166508883237838,0.9977706670761108,284.8146057128906,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1703186035156,284.8125305175781,1.0,0.6046460270881653,1.0,1.0,0.0,1.0,-3.071265697479248,3.071258068084717,7.581229510833509e-06,2.371077060699463,0.8987805843353271,0.8987805843353271,0.0,195.6474151611328,202.0,29368.072265625,-0.0,2680.935302734375,1.0,281.8581848144531,283.7841796875,290.4847717285156,292.449462890625,293.1499938964844,293.1499938964844,282.1499938964844,36074.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378561735153198,1.0,0.0,0.0,3.651602983474731,3.6516270637512207,8.89734451448021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.04443359375,0.0,1535.5128173828125,1895.4371337890625,0.0,2821.692138671875,0.905666172504425,1.0,0.0,3.0,1.0,0.0
12070860,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7607854604721069,0.3279931843280792,0.2994572222232818,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8675106763839722,0.4927383065223694,0.5408115386962891,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.973121166229248,0.6838506460189819,0.4790315926074981,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7545700669288635,0.3197847306728363,0.3075304925441742,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6640618443489075,0.2162284404039383,0.9958794116973876,285.0100402832031,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1636962890625,285.0111999511719,1.0,0.6058793067932129,1.0,1.0,0.0,1.0,-3.0644826889038086,3.0644750595092773,7.547549557784805e-06,2.36574387550354,0.9011826515197754,0.9011826515197754,0.0,199.27706909179688,205.0,28566.447265625,-0.0,2686.67236328125,1.0,282.1422119140625,284.00848388671875,290.3323669433594,292.1807556152344,293.1499938964844,293.1499938964844,281.8500061035156,35940.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234469890594482,1.0,0.0,0.0,3.652924060821533,3.6529479026794434,8.903782600100385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.32275390625,0.0,1535.97607421875,1895.4371337890625,0.0,2687.53271484375,0.9059017896652222,1.0,0.0,3.0,1.0,0.0
12070920,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7607854604721069,0.3279931843280792,0.2994572222232818,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8675106763839722,0.4927383065223694,0.5408115386962891,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.973121166229248,0.6838506460189819,0.4790315926074981,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7545700669288635,0.3197847306728363,0.3075304925441742,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6640618443489075,0.2162284404039383,0.9958794116973876,285.0100402832031,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1636962890625,285.0111999511719,1.0,0.6058793067932129,1.0,1.0,0.0,1.0,-3.0644826889038086,3.0644750595092773,7.547549557784805e-06,2.36574387550354,0.9011826515197754,0.9011826515197754,0.0,199.27706909179688,205.0,28566.447265625,-0.0,2686.67236328125,1.0,282.1422119140625,284.00848388671875,290.3323669433594,292.1807556152344,293.1499938964844,293.1499938964844,281.8500061035156,35940.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234469890594482,1.0,0.0,0.0,3.652924060821533,3.6529479026794434,8.903782600100385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.32275390625,0.0,1535.97607421875,1895.4371337890625,0.0,2687.53271484375,0.9059017896652222,1.0,0.0,3.0,1.0,0.0
12070980,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7563889026641846,0.3260574638843536,0.2982802093029022,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8624553084373474,0.4902113080024719,0.5387487411499023,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.9688479900360109,0.6830424666404724,0.4790799617767334,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7507299184799194,0.3186250030994415,0.3068946599960327,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.6604294180870056,0.2153364866971969,0.993719518184662,284.7943115234375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1504211425781,284.79229736328125,1.0,0.6070151925086975,1.0,1.0,0.0,1.0,-3.0576210021972656,3.057613611221313,7.514278877351899e-06,2.3606529235839844,0.8973677754402161,0.8973677754402161,0.0,202.8319549560547,208.0,29138.63671875,-0.0,2691.810302734375,1.0,281.8577880859375,283.77008056640625,290.3949279785156,292.3255310058594,293.1499938964844,293.1499938964844,282.1499938964844,36139.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341342806816101,1.0,0.0,0.0,3.648787498474121,3.6488113403320312,8.883628765943286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.12646484375,0.0,1532.85986328125,1895.4371337890625,0.0,2786.964599609375,0.9050843715667723,1.0,0.0,3.0,1.0,0.0
12071040,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7563889026641846,0.3260574638843536,0.2982802093029022,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8624553084373474,0.4902113080024719,0.5387487411499023,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.9688479900360109,0.6830424666404724,0.4790799617767334,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7507299184799194,0.3186250030994415,0.3068946599960327,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.6604294180870056,0.2153364866971969,0.993719518184662,284.7943115234375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1504211425781,284.79229736328125,1.0,0.6070151925086975,1.0,1.0,0.0,1.0,-3.0576210021972656,3.057613611221313,7.514278877351899e-06,2.3606529235839844,0.8973677754402161,0.8973677754402161,0.0,202.8319549560547,208.0,29138.63671875,-0.0,2691.810302734375,1.0,281.8577880859375,283.77008056640625,290.3949279785156,292.3255310058594,293.1499938964844,293.1499938964844,282.1499938964844,36139.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341342806816101,1.0,0.0,0.0,3.648787498474121,3.6488113403320312,8.883628765943286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.12646484375,0.0,1532.85986328125,1895.4371337890625,0.0,2786.964599609375,0.9050843715667723,1.0,0.0,3.0,1.0,0.0
12071100,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7537410259246826,0.3252203166484833,0.2973884344100952,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8594911694526672,0.4890497028827667,0.537335991859436,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9661238193511964,0.682868242263794,0.4787501096725464,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7484068274497986,0.3180647194385528,0.3063167035579681,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6581845879554749,0.2148530781269073,0.9915801882743835,284.9394836425781,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14471435546875,284.94830322265625,1.0,0.6073637008666992,1.0,1.0,0.0,1.0,-3.0514047145843506,3.05139708518982,7.4837030297203455e-06,2.355831384658813,0.898681104183197,0.898681104183197,0.0,204.79644775390625,208.0,28427.16796875,-0.0,2689.91064453125,1.0,282.10125732421875,283.94482421875,290.30096435546875,292.10284423828125,293.1499938964844,293.1499938964844,282.1499938964844,36066.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246636986732483,1.0,0.0,0.0,3.647276401519776,3.6473002433776855,8.876272659108508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.71826171875,0.0,1530.6405029296875,1895.4371337890625,0.0,2698.828369140625,0.9047608375549316,1.0,0.0,3.0,1.0,0.0
12071160,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.752098560333252,0.3248431086540222,0.2969590723514557,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8575379252433777,0.4883521795272827,0.5364678502082825,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9645469188690186,0.6833516955375671,0.4789711833000183,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7469239830970764,0.3178197741508484,0.306034505367279,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6567135453224182,0.214595690369606,0.990321934223175,284.98992919921875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.14337158203125,284.99102783203125,1.0,0.6078069806098938,1.0,1.0,0.0,1.0,-3.048388957977295,3.0483815670013428,7.468838248314569e-06,2.3534696102142334,0.8995026350021362,0.8995026350021362,0.0,206.2018585205078,211.0,28320.091796875,-0.0,2691.344482421875,1.0,282.14227294921875,283.9948425292969,290.2839050292969,292.1084289550781,293.1499938964844,293.1499938964844,282.45001220703125,35988.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177566528320312,1.0,0.0,0.0,3.648271799087525,3.6482958793640137,8.881119129000581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.4873046875,0.0,1531.1644287109375,1895.4371337890625,0.0,2634.798828125,0.9048964381217957,1.0,0.0,3.0,1.0,0.0
12071220,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.7501587867736816,0.3248101770877838,0.2968053519725799,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8550018668174744,0.4877503216266632,0.5356405377388,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.9628875851631165,0.6852721571922302,0.480153888463974,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7451392412185669,0.3179076910018921,0.3060247600078583,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6549276113510132,0.214541807770729,0.9897973537445068,285.2086486816406,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1473999023437,285.2099304199219,1.0,0.6090459227561951,1.0,1.0,0.0,1.0,-3.0481114387512207,3.048103809356689,7.467517207260244e-06,2.353271722793579,0.9047229886054992,0.9047229886054992,0.0,208.3847503662109,214.0,27560.49609375,-0.0,2702.159912109375,1.0,282.4418029785156,284.2401428222656,290.2455749511719,292.0022888183594,293.1499938964844,293.1499938964844,282.1499938964844,35747.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797549307346344,1.0,0.0,0.0,3.656975984573364,3.6570000648498535,8.923547056838288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.72314453125,0.0,1539.0504150390625,1895.4371337890625,0.0,2449.04052734375,0.9066831469535828,1.0,0.0,3.0,1.0,0.0
12071280,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.7501587867736816,0.3248101770877838,0.2968053519725799,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8550018668174744,0.4877503216266632,0.5356405377388,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.9628875851631165,0.6852721571922302,0.480153888463974,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7451392412185669,0.3179076910018921,0.3060247600078583,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6549276113510132,0.214541807770729,0.9897973537445068,285.2086486816406,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1473999023437,285.2099304199219,1.0,0.6090459227561951,1.0,1.0,0.0,1.0,-3.0481114387512207,3.048103809356689,7.467517207260244e-06,2.353271722793579,0.9047229886054992,0.9047229886054992,0.0,208.3847503662109,214.0,27560.49609375,-0.0,2702.159912109375,1.0,282.4418029785156,284.2401428222656,290.2455749511719,292.0022888183594,293.1499938964844,293.1499938964844,282.1499938964844,35747.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797549307346344,1.0,0.0,0.0,3.656975984573364,3.6570000648498535,8.923547056838288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.72314453125,0.0,1539.0504150390625,1895.4371337890625,0.0,2449.04052734375,0.9066831469535828,1.0,0.0,3.0,1.0,0.0
12071340,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7469057440757751,0.3232552111148834,0.2960631549358368,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.851181149482727,0.4856974482536316,0.5342046618461609,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.959407389163971,0.6846827268600464,0.4804768860340118,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7422988414764404,0.3170365989208221,0.3057158589363098,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.652227520942688,0.2138499319553375,0.9886276125907898,284.9925842285156,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.138671875,284.9905090332031,1.0,0.6103442311286926,1.0,1.0,0.0,1.0,-3.044344663619995,3.044337034225464,7.449792974512093e-06,2.350667953491211,0.9028611779212952,0.9028611779212952,0.0,211.55291748046875,217.0,28164.083984375,-0.0,2711.247314453125,1.0,282.15771484375,284.00018310546875,290.3594665527344,292.22100830078125,293.1499938964844,293.1499938964844,281.8500061035156,35926.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130412101745605,1.0,0.0,0.0,3.66086220741272,3.660886287689209,8.942522526922403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.08203125,0.0,1544.7332763671875,1895.4371337890625,0.0,2591.227294921875,0.907638132572174,1.0,0.0,3.0,1.0,0.0
12071400,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7469057440757751,0.3232552111148834,0.2960631549358368,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.851181149482727,0.4856974482536316,0.5342046618461609,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.959407389163971,0.6846827268600464,0.4804768860340118,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7422988414764404,0.3170365989208221,0.3057158589363098,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.652227520942688,0.2138499319553375,0.9886276125907898,284.9925842285156,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.138671875,284.9905090332031,1.0,0.6103442311286926,1.0,1.0,0.0,1.0,-3.044344663619995,3.044337034225464,7.449792974512093e-06,2.350667953491211,0.9028611779212952,0.9028611779212952,0.0,211.55291748046875,217.0,28164.083984375,-0.0,2711.247314453125,1.0,282.15771484375,284.00018310546875,290.3594665527344,292.22100830078125,293.1499938964844,293.1499938964844,281.8500061035156,35926.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130412101745605,1.0,0.0,0.0,3.66086220741272,3.660886287689209,8.942522526922403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.08203125,0.0,1544.7332763671875,1895.4371337890625,0.0,2591.227294921875,0.907638132572174,1.0,0.0,3.0,1.0,0.0
12071460,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.7441182136535645,0.3217667937278747,0.2950412929058075,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8481059074401855,0.4839079678058624,0.5326663851737976,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.9561471343040466,0.68330317735672,0.479872852563858,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7398650050163269,0.3160450458526611,0.3050629794597626,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6498971581459045,0.2130672931671142,0.986267864704132,284.8113098144531,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1288452148437,284.8014831542969,1.0,0.6107155084609985,1.0,1.0,0.0,1.0,-3.0371673107147217,3.0371596813201904,7.415009804390138e-06,2.345254182815552,0.8996265530586243,0.8996265530586243,0.0,213.8036499023437,217.0,28730.349609375,-0.0,2708.894775390625,1.0,281.8973083496094,283.7939758300781,290.4013671875,292.3634338378906,293.1499938964844,293.1499938964844,281.8500061035156,36094.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264593482017517,1.0,0.0,0.0,3.6586406230926514,3.6586647033691406,8.93167282356444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.6513671875,0.0,1543.508544921875,1895.4371337890625,0.0,2715.510986328125,0.9072108268737792,1.0,0.0,3.0,1.0,0.0
12071520,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.7410346865653992,0.3201198279857635,0.2937411963939667,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8447631597518921,0.4819433987140655,0.5307784080505371,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.9523711204528807,0.6815447807312012,0.4788403511047363,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.7371565103530884,0.3148769736289978,0.3041549623012543,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.6472927927970886,0.2121338248252868,0.9829620122909546,284.75067138671875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.11822509765625,284.74835205078125,1.0,0.6108077168464661,1.0,1.0,0.0,1.0,-3.0273282527923584,3.0273208618164062,7.367270882241428e-06,2.337752342224121,0.8970959186553955,0.8970959186553955,0.0,216.12860107421875,205.0,28672.212890625,-0.0,2701.744873046875,1.0,281.858154296875,283.73785400390625,290.3655090332031,292.2876892089844,293.1499938964844,293.1499938964844,282.1499938964844,36230.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326870203018188,1.0,0.0,0.0,3.6533169746398926,3.653341054916382,8.905699360184371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.4296875,0.0,1538.5877685546875,1895.4371337890625,0.0,2773.472900390625,0.9061487913131714,1.0,0.0,3.0,1.0,0.0
12071580,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7409480810165405,0.3182823061943054,0.2915367484092712,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8449395895004272,0.479364663362503,0.5273378491401672,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9537816047668456,0.6803109645843506,0.4773660600185394,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7374469041824341,0.313415378332138,0.3023688495159149,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6472226977348328,0.2108225226402282,0.975628137588501,284.9420471191406,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1085205078125,284.9430236816406,1.0,0.6064822673797607,1.0,1.0,0.0,1.0,-3.008336544036865,3.008329153060913,7.275065399880987e-06,2.323061227798462,0.8970029354095459,0.8970029354095459,0.0,213.15606689453125,193.0,27779.923828125,-0.0,2649.740478515625,1.0,282.1422119140625,283.9601135253906,290.2142944335937,292.0157470703125,293.1499938964844,293.1499938964844,282.45001220703125,36151.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162607550621033,1.0,0.0,0.0,3.646905422210693,3.646929502487183,8.874467312125489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.41162109375,0.0,1530.8643798828125,1895.4371337890625,0.0,2620.96337890625,0.9046946167945862,1.0,0.0,3.0,1.0,0.0
12071640,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7409480810165405,0.3182823061943054,0.2915367484092712,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8449395895004272,0.479364663362503,0.5273378491401672,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9537816047668456,0.6803109645843506,0.4773660600185394,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7374469041824341,0.313415378332138,0.3023688495159149,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6472226977348328,0.2108225226402282,0.975628137588501,284.9420471191406,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1085205078125,284.9430236816406,1.0,0.6064822673797607,1.0,1.0,0.0,1.0,-3.008336544036865,3.008329153060913,7.275065399880987e-06,2.323061227798462,0.8970029354095459,0.8970029354095459,0.0,213.15606689453125,193.0,27779.923828125,-0.0,2649.740478515625,1.0,282.1422119140625,283.9601135253906,290.2142944335937,292.0157470703125,293.1499938964844,293.1499938964844,282.45001220703125,36151.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162607550621033,1.0,0.0,0.0,3.646905422210693,3.646929502487183,8.874467312125489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.41162109375,0.0,1530.8643798828125,1895.4371337890625,0.0,2620.96337890625,0.9046946167945862,1.0,0.0,3.0,1.0,0.0
12071700,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7431069016456604,0.3179565668106079,0.2909285128116607,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8474336266517639,0.4786854386329651,0.5262119174003601,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.95757257938385,0.6805684566497803,0.4772269129753113,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7396326065063477,0.3131237924098968,0.3018089532852173,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6490755677223206,0.2105040848255157,0.9730058312416076,285.1051330566406,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1083679199219,285.1146545410156,1.0,0.6036229133605957,1.0,1.0,0.0,1.0,-3.0024309158325195,3.0024237632751465,7.246536824823124e-06,2.3185036182403564,0.8986688852310181,0.8986688852310181,0.0,209.4749298095703,193.0,27061.650390625,-0.0,2619.568359375,1.0,282.3987121582031,284.1522827148437,290.14898681640625,291.8409118652344,293.1499938964844,293.1499938964844,282.45001220703125,36049.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019750118255615,1.0,0.0,0.0,3.646059274673462,3.646083354949951,8.870349574863212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.11572265625,0.0,1529.1583251953125,1895.4371337890625,0.0,2489.49609375,0.9044808745384216,1.0,0.0,3.0,1.0,0.0
12071760,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7464649081230164,0.3179042041301727,0.2906430661678314,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.8512321710586548,0.4783067405223846,0.5254989862442017,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.9628530144691468,0.6812110543251038,0.4774723351001739,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7429373264312744,0.3130662143230438,0.301502525806427,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.6519948244094849,0.2103853672742843,0.971298098564148,285.1588134765625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1108093261719,285.1600036621094,1.0,0.600554347038269,1.0,1.0,0.0,1.0,-2.999212741851806,2.9992055892944336,7.231059498735703e-06,2.316039562225342,0.8995950222015381,0.8995950222015381,0.0,204.8437957763672,181.0,26953.173828125,-0.0,2589.743896484375,1.0,282.4418640136719,284.2051086425781,290.1610412597656,291.8845520019531,293.1499938964844,293.1499938964844,282.75,35967.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933588027954102,1.0,0.0,0.0,3.647524833679199,3.647548913955689,8.877482287061866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.18896484375,0.0,1530.1734619140625,1895.4371337890625,0.0,2410.8681640625,0.9047139883041382,1.0,0.0,3.0,1.0,0.0
12071820,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.7552869319915771,0.3181903064250946,0.2903864681720733,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.8612031936645508,0.4780134260654449,0.5245364904403687,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.9752630591392516,0.6829571723937988,0.4782677888870239,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.751613438129425,0.3133271932601928,0.3012148141860962,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.6598610877990723,0.2105055749416351,0.9693270325660706,285.37725830078125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1191711425781,285.37847900390625,1.0,0.5940285325050354,1.0,1.0,0.0,1.0,-2.9961345195770264,2.9961273670196533,7.216455742309336e-06,2.313761949539185,0.9046637415885924,0.9046637415885924,0.0,194.23199462890625,169.0,26180.3515625,-0.0,2529.680908203125,1.0,282.7417907714844,284.4502258300781,290.1529235839844,291.81982421875,293.1499938964844,293.1499938964844,282.45001220703125,35742.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733122110366821,1.0,0.0,0.0,3.656519889831543,3.656543970108032,8.921321068555699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.5048828125,0.0,1538.5047607421875,1895.4371337890625,0.0,2230.30712890625,0.9065750241279602,1.0,0.0,3.0,1.0,0.0
12071880,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.7552869319915771,0.3181903064250946,0.2903864681720733,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.8612031936645508,0.4780134260654449,0.5245364904403687,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.9752630591392516,0.6829571723937988,0.4782677888870239,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.751613438129425,0.3133271932601928,0.3012148141860962,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.6598610877990723,0.2105055749416351,0.9693270325660706,285.37725830078125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1191711425781,285.37847900390625,1.0,0.5940285325050354,1.0,1.0,0.0,1.0,-2.9961345195770264,2.9961273670196533,7.216455742309336e-06,2.313761949539185,0.9046637415885924,0.9046637415885924,0.0,194.23199462890625,169.0,26180.3515625,-0.0,2529.680908203125,1.0,282.7417907714844,284.4502258300781,290.1529235839844,291.81982421875,293.1499938964844,293.1499938964844,282.45001220703125,35742.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733122110366821,1.0,0.0,0.0,3.656519889831543,3.656543970108032,8.921321068555699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.5048828125,0.0,1538.5047607421875,1895.4371337890625,0.0,2230.30712890625,0.9065750241279602,1.0,0.0,3.0,1.0,0.0
12071940,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.764049768447876,0.316804438829422,0.2893155813217163,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8713799715042114,0.4760914146900177,0.522667646408081,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9862379431724548,0.6817610263824463,0.4778608977794647,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.760527491569519,0.3124930560588836,0.3004365563392639,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.6680347919464111,0.2099321037530899,0.9662096500396729,285.15789794921875,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1156311035156,285.1556091308594,1.0,0.5868628621101379,1.0,1.0,0.0,1.0,-2.9877383708953857,2.9877312183380127,7.176874532888178e-06,2.307625532150269,0.9027597308158876,0.9027597308158876,0.0,183.850830078125,157.0,26739.046875,-0.0,2461.05419921875,1.0,282.457763671875,284.20758056640625,290.2781066894531,292.05230712890625,293.1499938964844,293.1499938964844,282.1499938964844,35925.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912026643753052,1.0,0.0,0.0,3.6604411602020255,3.660465240478516,8.940465932028019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.77880859375,0.0,1544.2586669921875,1895.4371337890625,0.0,2391.281005859375,0.9075428247451782,1.0,0.0,3.0,1.0,0.0
12072000,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.764049768447876,0.316804438829422,0.2893155813217163,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8713799715042114,0.4760914146900177,0.522667646408081,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9862379431724548,0.6817610263824463,0.4778608977794647,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.760527491569519,0.3124930560588836,0.3004365563392639,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.6680347919464111,0.2099321037530899,0.9662096500396729,285.15789794921875,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1156311035156,285.1556091308594,1.0,0.5868628621101379,1.0,1.0,0.0,1.0,-2.9877383708953857,2.9877312183380127,7.176874532888178e-06,2.307625532150269,0.9027597308158876,0.9027597308158876,0.0,183.850830078125,157.0,26739.046875,-0.0,2461.05419921875,1.0,282.457763671875,284.20758056640625,290.2781066894531,292.05230712890625,293.1499938964844,293.1499938964844,282.1499938964844,35925.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912026643753052,1.0,0.0,0.0,3.6604411602020255,3.660465240478516,8.940465932028019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.77880859375,0.0,1544.2586669921875,1895.4371337890625,0.0,2391.281005859375,0.9075428247451782,1.0,0.0,3.0,1.0,0.0
12072060,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7707758545875549,0.3137945532798767,0.286593496799469,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8796912431716919,0.4724096357822418,0.5187036395072937,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9942044019699096,0.6778771281242371,0.4752984046936035,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7677925825119019,0.3103258907794952,0.2983295321464538,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6745408773422241,0.2083149552345276,0.9584339261054992,284.91168212890625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1022644042969,284.9091491699219,1.0,0.5784029960632324,1.0,1.0,0.0,1.0,-2.965374231338501,2.965367078781128,7.070411356835393e-06,2.290602445602417,0.8968433737754822,0.8968433737754822,0.0,174.3913116455078,145.0,27196.701171875,-0.0,2372.1103515625,1.0,282.1581420898437,283.9418334960937,290.2822265625,292.11700439453125,293.1499938964844,293.1499938964844,282.45001220703125,36237.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128420114517212,1.0,0.0,0.0,3.652675867080689,3.6526999473571777,8.902574109015404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.5859375,0.0,1537.9266357421875,1895.4371337890625,0.0,2589.389404296875,0.9060089588165284,1.0,0.0,3.0,1.0,0.0
12072120,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7707758545875549,0.3137945532798767,0.286593496799469,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8796912431716919,0.4724096357822418,0.5187036395072937,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9942044019699096,0.6778771281242371,0.4752984046936035,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7677925825119019,0.3103258907794952,0.2983295321464538,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6745408773422241,0.2083149552345276,0.9584339261054992,284.91168212890625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1022644042969,284.9091491699219,1.0,0.5784029960632324,1.0,1.0,0.0,1.0,-2.965374231338501,2.965367078781128,7.070411356835393e-06,2.290602445602417,0.8968433737754822,0.8968433737754822,0.0,174.3913116455078,145.0,27196.701171875,-0.0,2372.1103515625,1.0,282.1581420898437,283.9418334960937,290.2822265625,292.11700439453125,293.1499938964844,293.1499938964844,282.45001220703125,36237.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128420114517212,1.0,0.0,0.0,3.652675867080689,3.6526999473571777,8.902574109015404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.5859375,0.0,1537.9266357421875,1895.4371337890625,0.0,2589.389404296875,0.9060089588165284,1.0,0.0,3.0,1.0,0.0
12072180,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7788487076759338,0.3120041489601135,0.2842141985893249,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8893331289291382,0.4698131680488586,0.514982283115387,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9990000128746032,0.6762697100639343,0.4681507647037506,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7761436700820923,0.3087901771068573,0.2962430119514465,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.6818474531173706,0.2070272564888,0.9501095414161682,285.0996398925781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.0954284667969,285.10009765625,1.0,0.5688869953155518,1.0,1.0,0.0,1.0,-2.93710994720459,2.937103033065796,6.93689389663632e-06,2.269042015075684,0.8965056538581848,0.8965056538581848,0.0,164.55821228027344,133.0,26251.462890625,-0.0,2272.4306640625,1.0,282.44219970703125,284.1611633300781,290.1205444335937,291.8337097167969,293.1499938964844,293.1499938964844,282.75,36167.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961874604225159,1.0,0.0,0.0,3.6457033157348633,3.645727396011353,8.868618124324712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.44677734375,0.0,1529.647216796875,1895.4371337890625,0.0,2436.6201171875,0.9044349789619446,1.0,0.0,3.0,1.0,0.0
