time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072240,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7788487076759338,0.3120041489601135,0.2842141985893249,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8893331289291382,0.4698131680488586,0.514982283115387,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9990000128746032,0.6762697100639343,0.4681507647037506,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7761436700820923,0.3087901771068573,0.2962430119514465,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.6818474531173706,0.2070272564888,0.9501095414161682,285.0996398925781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.0954284667969,285.10009765625,1.0,0.5688869953155518,1.0,1.0,0.0,1.0,-2.93710994720459,2.937103033065796,6.93689389663632e-06,2.269042015075684,0.8965056538581848,0.8965056538581848,0.0,164.55821228027344,133.0,26251.462890625,-0.0,2272.4306640625,1.0,282.44219970703125,284.1611633300781,290.1205444335937,291.8337097167969,293.1499938964844,293.1499938964844,282.75,36167.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961874604225159,1.0,0.0,0.0,3.6457033157348633,3.645727396011353,8.868618124324712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.44677734375,0.0,1529.647216796875,1895.4371337890625,0.0,2436.6201171875,0.9044349789619446,1.0,0.0,3.0,1.0,0.0
12072300,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.7836247086524963,0.3116500973701477,0.2835656404495239,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8947983384132385,0.4690729081630707,0.5137732625007629,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.9990000128746032,0.6775816679000854,0.458788514137268,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7809021472930908,0.3084032833576202,0.2955809533596039,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.686029314994812,0.2066707015037536,0.9472374320030212,285.25653076171875,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.0952453613281,285.2657775878906,1.0,0.5637204051017761,1.0,1.0,0.0,1.0,-2.9199793338775635,2.919972419738769,6.856076652184129e-06,2.2557485103607178,0.8979312181472778,0.8979312181472778,0.0,159.6358184814453,133.0,25461.78515625,-0.0,2217.529296875,1.0,282.6986694335937,284.3487854003906,290.0495910644531,291.6505126953125,293.1499938964844,293.1499938964844,282.75,36074.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810323238372803,1.0,0.0,0.0,3.6443450450897217,3.644369125366211,8.862010645316332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.50048828125,0.0,1527.4404296875,1895.4371337890625,0.0,2299.413818359375,0.9041122198104858,1.0,0.0,3.0,1.0,0.0
12072360,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.7894747853279114,0.3115586340427398,0.2832457721233368,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.9013721942901612,0.4686184823513031,0.5129827857017517,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.9990000128746032,0.680386483669281,0.4484279751777649,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.7866485118865967,0.3082209825515747,0.2951675057411194,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.6911290884017944,0.2064898610115051,0.945289671421051,285.3037414550781,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.0992736816406,285.3042297363281,1.0,0.5584055781364441,1.0,1.0,0.0,1.0,-2.9034759998321533,2.9034693241119385,6.778855549782747e-06,2.243025541305542,0.8985574245452881,0.8985574245452881,0.0,154.39251708984375,121.0,25260.83203125,-0.0,2163.020263671875,1.0,282.7418518066406,284.39605712890625,290.0572814941406,291.6842041015625,293.1499938964844,293.1499938964844,283.04998779296875,36002.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711902856826782,1.0,0.0,0.0,3.6451141834259033,3.6451380252838135,8.865751510711561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.287109375,0.0,1527.7547607421875,1895.4371337890625,0.0,2211.41552734375,0.9041955471038818,1.0,0.0,3.0,1.0,0.0
12072420,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.8033628463745117,0.3117613196372986,0.2829481065273285,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.9179197549819946,0.4681532382965088,0.5118814706802368,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.9990000128746032,0.6892561316490173,0.4257528483867645,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.8002884387969971,0.308176189661026,0.2946415841579437,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.7032837271690369,0.2064051479101181,0.9426600933074952,285.5075378417969,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1260070800781,285.50799560546875,1.0,0.5474348068237305,1.0,1.0,0.0,1.0,-2.8709187507629395,2.8709120750427246,6.627845323237125e-06,2.217946767807007,0.9028038382530212,0.9028038382530212,0.0,143.43348693847656,124.0,24295.857421875,-0.0,2054.143310546875,1.0,283.0417175292969,284.6297302246094,290.041259765625,291.6000671386719,293.1499938964844,293.1499938964844,282.75,35800.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475823760032654,1.0,0.0,0.0,3.652036428451538,3.652060270309448,8.899456247490889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.05615234375,0.0,1533.93896484375,1895.4371337890625,0.0,2004.5721435546875,0.905607521533966,1.0,0.0,3.0,1.0,0.0
12072480,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.8033628463745117,0.3117613196372986,0.2829481065273285,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.9179197549819946,0.4681532382965088,0.5118814706802368,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.9990000128746032,0.6892561316490173,0.4257528483867645,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.8002884387969971,0.308176189661026,0.2946415841579437,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.7032837271690369,0.2064051479101181,0.9426600933074952,285.5075378417969,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1260070800781,285.50799560546875,1.0,0.5474348068237305,1.0,1.0,0.0,1.0,-2.8709187507629395,2.8709120750427246,6.627845323237125e-06,2.217946767807007,0.9028038382530212,0.9028038382530212,0.0,143.43348693847656,124.0,24295.857421875,-0.0,2054.143310546875,1.0,283.0417175292969,284.6297302246094,290.041259765625,291.6000671386719,293.1499938964844,293.1499938964844,282.75,35800.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475823760032654,1.0,0.0,0.0,3.652036428451538,3.652060270309448,8.899456247490889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.05615234375,0.0,1533.93896484375,1895.4371337890625,0.0,2004.5721435546875,0.905607521533966,1.0,0.0,3.0,1.0,0.0
12072540,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.8106217980384827,0.3103752434253692,0.2820362150669098,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9274004697799684,0.4661387801170349,0.5101069808006287,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.9990000128746032,0.6961959600448608,0.4131894111633301,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8077085018157959,0.3070704936981201,0.2937875688076019,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.7099343538284302,0.2056947350502014,0.9397293329238892,285.27691650390625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.150390625,285.2743225097656,1.0,0.5411298871040344,1.0,1.0,0.0,1.0,-2.848307847976685,2.848301410675049,6.5238127717748284e-06,2.200458526611328,0.899867057800293,0.899867057800293,0.0,137.4087677001953,127.0,24716.662109375,-0.0,1987.57958984375,1.0,282.7578125,284.3790588378906,290.16943359375,291.8225402832031,293.1499938964844,293.1499938964844,282.45001220703125,36010.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627695202827454,1.0,0.0,0.0,3.6528706550598153,3.652894735336304,8.903522825676191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.67626953125,0.0,1536.4459228515625,1895.4371337890625,0.0,2136.907958984375,0.9059042930603028,1.0,0.0,3.0,1.0,0.0
12072600,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.8106217980384827,0.3103752434253692,0.2820362150669098,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9274004697799684,0.4661387801170349,0.5101069808006287,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.9990000128746032,0.6961959600448608,0.4131894111633301,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8077085018157959,0.3070704936981201,0.2937875688076019,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.7099343538284302,0.2056947350502014,0.9397293329238892,285.27691650390625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.150390625,285.2743225097656,1.0,0.5411298871040344,1.0,1.0,0.0,1.0,-2.848307847976685,2.848301410675049,6.5238127717748284e-06,2.200458526611328,0.899867057800293,0.899867057800293,0.0,137.4087677001953,127.0,24716.662109375,-0.0,1987.57958984375,1.0,282.7578125,284.3790588378906,290.16943359375,291.8225402832031,293.1499938964844,293.1499938964844,282.45001220703125,36010.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627695202827454,1.0,0.0,0.0,3.6528706550598153,3.652894735336304,8.903522825676191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.67626953125,0.0,1536.4459228515625,1895.4371337890625,0.0,2136.907958984375,0.9059042930603028,1.0,0.0,3.0,1.0,0.0
12072660,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8112342357635498,0.3087333440780639,0.2807627022266388,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9284638166427612,0.4640609323978424,0.508124053478241,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9990000128746032,0.6979849934577942,0.4103748798370361,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8085538148880005,0.3057443499565124,0.2927016019821167,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7106689214706421,0.2047733664512634,0.936152994632721,285.0738830566406,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1500244140625,285.0653991699219,1.0,0.5385644435882568,1.0,1.0,0.0,1.0,-2.8357181549072266,2.835711717605591,6.466416834882693e-06,2.1907994747161865,0.8954355120658875,0.8954355120658875,0.0,135.80123901367188,127.0,25213.65234375,-0.0,1959.38134765625,1.0,282.4855041503906,284.1528625488281,290.2145690917969,291.9554138183594,293.1499938964844,293.1499938964844,282.45001220703125,36227.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778423547744751,1.0,0.0,0.0,3.647455930709839,3.647480010986328,8.877146910890588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.68115234375,0.0,1532.0426025390625,1895.4371337890625,0.0,2275.997802734375,0.9048032760620116,1.0,0.0,3.0,1.0,0.0
12072720,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8104264140129089,0.3074536919593811,0.2796494662761688,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9276054501533508,0.4624559581279754,0.5064491629600525,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6983820796012878,0.4099940657615661,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8079203963279724,0.3046739399433136,0.2917439937591553,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7100503444671631,0.2039930075407028,0.932905614376068,285.0287170410156,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1447448730469,285.0261535644531,1.0,0.5371904373168945,1.0,1.0,0.0,1.0,-2.827117919921875,2.82711148262024,6.427346306736581e-06,2.184197425842285,0.8928719162940979,0.8928719162940979,0.0,135.3270721435547,130.0,25145.24609375,-0.0,1943.255859375,1.0,282.4582214355469,284.1127014160156,290.18023681640625,291.889892578125,293.1499938964844,293.1499938964844,282.75,36346.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783352255821228,1.0,0.0,0.0,3.641113519668579,3.641137361526489,8.84630082964577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.06787109375,0.0,1525.890380859375,1895.4371337890625,0.0,2320.289794921875,0.9034972190856934,1.0,0.0,3.0,1.0,0.0
12072780,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8083170652389526,0.3056897819042206,0.2776481211185455,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.9249752759933472,0.4598466753959656,0.5031228065490723,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.9990000128746032,0.6999918222427368,0.4102800786495209,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8058962225914001,0.3029075562953949,0.2897858321666717,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.7079902291297913,0.2025995552539825,0.9257817268371582,285.2234191894531,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1421203613281,285.224609375,1.0,0.5348473787307739,1.0,1.0,0.0,1.0,-2.810654640197754,2.810648202896118,6.352714535751147e-06,2.1714816093444824,0.8914909958839417,0.8914909958839417,0.0,134.8263702392578,133.0,24293.94921875,-0.0,1914.5841064453125,1.0,282.7420959472656,284.3388977050781,290.0171203613281,291.6099548339844,293.1499938964844,293.1499938964844,283.04998779296875,36284.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765432596206665,1.0,0.0,0.0,3.6297311782836914,3.6297550201416016,8.791079153525061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.2763671875,0.0,1512.8531494140625,1895.4371337890625,0.0,2160.388671875,0.9009467363357544,1.0,0.0,3.0,1.0,0.0
12072840,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8083170652389526,0.3056897819042206,0.2776481211185455,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.9249752759933472,0.4598466753959656,0.5031228065490723,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.9990000128746032,0.6999918222427368,0.4102800786495209,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8058962225914001,0.3029075562953949,0.2897858321666717,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.7079902291297913,0.2025995552539825,0.9257817268371582,285.2234191894531,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1421203613281,285.224609375,1.0,0.5348473787307739,1.0,1.0,0.0,1.0,-2.810654640197754,2.810648202896118,6.352714535751147e-06,2.1714816093444824,0.8914909958839417,0.8914909958839417,0.0,134.8263702392578,133.0,24293.94921875,-0.0,1914.5841064453125,1.0,282.7420959472656,284.3388977050781,290.0171203613281,291.6099548339844,293.1499938964844,293.1499938964844,283.04998779296875,36284.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765432596206665,1.0,0.0,0.0,3.6297311782836914,3.6297550201416016,8.791079153525061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.2763671875,0.0,1512.8531494140625,1895.4371337890625,0.0,2160.388671875,0.9009467363357544,1.0,0.0,3.0,1.0,0.0
12072900,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8076348900794983,0.3053065836429596,0.2771518230438232,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.923975110054016,0.4590842127799988,0.502095639705658,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.9990000128746032,0.7011607885360718,0.4105818569660187,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.8051353096961975,0.3024213314056396,0.2891979813575744,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814392089844,0.7071931958198547,0.2021883279085159,0.9234939217567444,285.3874206542969,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.14520263671875,285.3980712890625,1.0,0.5342416167259216,1.0,1.0,0.0,1.0,-2.80588698387146,2.805880784988404,6.331224994937656e-06,2.167818069458008,0.8924571871757507,0.8924571871757507,0.0,134.77105712890625,133.0,23604.814453125,-0.0,1906.7655029296875,1.0,282.9981994628906,284.5331420898437,289.94586181640625,291.4315185546875,293.1499938964844,293.1499938964844,283.04998779296875,36188.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497032880783081,1.0,0.0,0.0,3.626223087310791,3.626246929168701,8.77409490840364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.65478515625,0.0,1508.279296875,1895.4371337890625,0.0,2022.884521484375,0.9001442790031433,1.0,0.0,3.0,1.0,0.0
12072960,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8072496056556702,0.3051488399505615,0.2769642770290375,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.9232675433158876,0.4585867822170257,0.5014805197715759,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.9990000128746032,0.7025541663169861,0.4108873009681701,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8046268820762634,0.3021470606327057,0.2888789772987366,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.7066515684127808,0.2019482851028442,0.9221674799919128,285.444091796875,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1507568359375,285.4454650878906,1.0,0.5339843034744263,1.0,1.0,0.0,1.0,-2.8034048080444336,2.803398370742798,6.320091870293254e-06,2.1659295558929443,0.8926886320114136,0.8926886320114136,0.0,134.80303955078125,136.0,23499.26171875,-0.0,1902.9951171875,1.0,283.04168701171875,284.58795166015625,289.9561767578125,291.4716186523437,293.1499938964844,293.1499938964844,283.1499938964844,36110.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397311925888062,1.0,0.0,0.0,3.6250193119049072,3.6250431537628174,8.768270163272973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.81103515625,0.0,1506.3743896484375,1895.4371337890625,0.0,1937.29052734375,0.8977810144424438,1.0,0.0,3.0,1.0,0.0
12073020,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8054108023643494,0.3045219779014587,0.2765265107154846,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.92056804895401,0.4573526084423065,0.5002752542495728,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.9990000128746032,0.7046415209770203,0.4130044877529144,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8026928305625916,0.3014901876449585,0.2883326411247253,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.7048206925392151,0.2014364153146743,0.9201111793518066,285.52490234375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1561584472656,285.5252990722656,1.0,0.5342295169830322,1.0,1.0,0.0,1.0,-2.801033973693848,2.801027536392212,6.309684522420866e-06,2.164225578308105,0.8931909203529358,0.8931909203529358,0.0,135.57589721679688,139.0,23156.37890625,-0.0,1902.943603515625,1.0,283.1470031738281,284.6812438964844,289.99200439453125,291.49951171875,293.1499938964844,293.1499938964844,283.1499938964844,35661.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290817499160767,1.0,0.0,0.0,3.604677438735962,3.604701042175293,8.670140800859372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.06787109375,0.0,1480.8280029296875,1895.4371337890625,0.0,1847.379638671875,0.8915535807609558,1.0,0.0,3.0,1.0,0.0
12073080,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8054108023643494,0.3045219779014587,0.2765265107154846,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.92056804895401,0.4573526084423065,0.5002752542495728,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.9990000128746032,0.7046415209770203,0.4130044877529144,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8026928305625916,0.3014901876449585,0.2883326411247253,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.7048206925392151,0.2014364153146743,0.9201111793518066,285.52490234375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1561584472656,285.5252990722656,1.0,0.5342295169830322,1.0,1.0,0.0,1.0,-2.801033973693848,2.801027536392212,6.309684522420866e-06,2.164225578308105,0.8931909203529358,0.8931909203529358,0.0,135.57589721679688,139.0,23156.37890625,-0.0,1902.943603515625,1.0,283.1470031738281,284.6812438964844,289.99200439453125,291.49951171875,293.1499938964844,293.1499938964844,283.1499938964844,35661.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290817499160767,1.0,0.0,0.0,3.604677438735962,3.604701042175293,8.670140800859372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.06787109375,0.0,1480.8280029296875,1895.4371337890625,0.0,1847.379638671875,0.8915535807609558,1.0,0.0,3.0,1.0,0.0
12073140,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.801664412021637,0.3033265471458435,0.275658905506134,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.915672779083252,0.4555574655532837,0.4985854625701904,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.9990000128746032,0.705283522605896,0.4173561930656433,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.7990490794181824,0.3004497289657593,0.2875282168388366,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.7014572024345398,0.2006465047597885,0.9172955751419068,285.5299987792969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1510925292969,285.5298767089844,1.0,0.5351018905639648,1.0,1.0,0.0,1.0,-2.799105644226074,2.7990992069244385,6.301336725300644e-06,2.1628901958465576,0.8924657106399536,0.8924657106399536,0.0,137.28257751464844,142.0,23020.671875,-0.0,1908.0450439453125,1.0,283.14990234375,284.6922607421875,290.0228881835937,291.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,34971.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304902672767639,1.0,0.0,0.0,3.566875696182251,3.566898822784424,8.489248557452811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.36669921875,0.0,1435.1165771484375,1895.4371337890625,0.0,1859.178466796875,0.8820549249649048,1.0,0.0,3.0,1.0,0.0
12073200,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.801664412021637,0.3033265471458435,0.275658905506134,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.915672779083252,0.4555574655532837,0.4985854625701904,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.9990000128746032,0.705283522605896,0.4173561930656433,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.7990490794181824,0.3004497289657593,0.2875282168388366,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.7014572024345398,0.2006465047597885,0.9172955751419068,285.5299987792969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1510925292969,285.5298767089844,1.0,0.5351018905639648,1.0,1.0,0.0,1.0,-2.799105644226074,2.7990992069244385,6.301336725300644e-06,2.1628901958465576,0.8924657106399536,0.8924657106399536,0.0,137.28257751464844,142.0,23020.671875,-0.0,1908.0450439453125,1.0,283.14990234375,284.6922607421875,290.0228881835937,291.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,34971.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304902672767639,1.0,0.0,0.0,3.566875696182251,3.566898822784424,8.489248557452811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.36669921875,0.0,1435.1165771484375,1895.4371337890625,0.0,1859.178466796875,0.8820549249649048,1.0,0.0,3.0,1.0,0.0
12073260,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.7965368032455444,0.3017701804637909,0.2744229435920715,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.9093123078346252,0.4533626437187195,0.4964156746864319,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.9990000128746032,0.7045934796333313,0.4233317971229553,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.7940977811813354,0.2990916967391968,0.286410242319107,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.6968329548835754,0.1995721906423568,0.9132362008094788,285.5334777832031,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1384582519531,285.533447265625,1.0,0.5362685918807983,1.0,1.0,0.0,1.0,-2.7963128089904785,2.796306610107422,6.289083103183657e-06,2.160876512527466,0.8910723328590393,0.8910723328590393,0.0,139.6477813720703,145.0,22870.3125,-0.0,1914.9119873046875,1.0,283.1499938964844,284.7029113769531,290.0113220214844,291.5329895019531,293.1499938964844,293.1499938964844,283.1499938964844,34152.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334486842155457,1.0,0.0,0.0,3.5191690921783447,3.5191915035247803,8.263681365860975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.88525390625,0.0,1379.1011962890625,1895.4371337890625,0.0,1884.0538330078125,0.8702313303947449,1.0,0.0,3.0,1.0,0.0
12073320,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.7965368032455444,0.3017701804637909,0.2744229435920715,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.9093123078346252,0.4533626437187195,0.4964156746864319,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.9990000128746032,0.7045934796333313,0.4233317971229553,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.7940977811813354,0.2990916967391968,0.286410242319107,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.6968329548835754,0.1995721906423568,0.9132362008094788,285.5334777832031,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1384582519531,285.533447265625,1.0,0.5362685918807983,1.0,1.0,0.0,1.0,-2.7963128089904785,2.796306610107422,6.289083103183657e-06,2.160876512527466,0.8910723328590393,0.8910723328590393,0.0,139.6477813720703,145.0,22870.3125,-0.0,1914.9119873046875,1.0,283.1499938964844,284.7029113769531,290.0113220214844,291.5329895019531,293.1499938964844,293.1499938964844,283.1499938964844,34152.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334486842155457,1.0,0.0,0.0,3.5191690921783447,3.5191915035247803,8.263681365860975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.88525390625,0.0,1379.1011962890625,1895.4371337890625,0.0,1884.0538330078125,0.8702313303947449,1.0,0.0,3.0,1.0,0.0
12073380,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.7907965183258057,0.3000448048114776,0.2730187773704529,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.902597427368164,0.450966864824295,0.494004875421524,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.9990000128746032,0.7029021382331848,0.4301344156265259,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.7885363698005676,0.2975563108921051,0.285113126039505,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.6915583610534668,0.1983102113008499,0.9083085656166076,285.5386047363281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1219787597656,285.53857421875,1.0,0.5375620722770691,1.0,1.0,0.0,1.0,-2.792801141738892,2.792794942855835,6.27358213023399e-06,2.1582939624786377,0.8890344500541687,0.8890344500541687,0.0,142.3690948486328,148.0,22704.93359375,-0.0,1922.3216552734373,1.0,283.1499938964844,284.7159118652344,289.9817199707031,291.4967346191406,293.1499938964844,293.1499938964844,283.1499938964844,33261.078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343940138816833,1.0,0.0,0.0,3.4644150733947754,3.4644367694854736,8.008536269699107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.83740234375,0.0,1316.8807373046875,1895.4371337890625,0.0,1892.029052734375,0.8567585349082947,1.0,0.0,3.0,1.0,0.0
12073440,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.7907965183258057,0.3000448048114776,0.2730187773704529,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.902597427368164,0.450966864824295,0.494004875421524,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.9990000128746032,0.7029021382331848,0.4301344156265259,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.7885363698005676,0.2975563108921051,0.285113126039505,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.6915583610534668,0.1983102113008499,0.9083085656166076,285.5386047363281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1219787597656,285.53857421875,1.0,0.5375620722770691,1.0,1.0,0.0,1.0,-2.792801141738892,2.792794942855835,6.27358213023399e-06,2.1582939624786377,0.8890344500541687,0.8890344500541687,0.0,142.3690948486328,148.0,22704.93359375,-0.0,1922.3216552734373,1.0,283.1499938964844,284.7159118652344,289.9817199707031,291.4967346191406,293.1499938964844,293.1499938964844,283.1499938964844,33261.078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343940138816833,1.0,0.0,0.0,3.4644150733947754,3.4644367694854736,8.008536269699107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.83740234375,0.0,1316.8807373046875,1895.4371337890625,0.0,1892.029052734375,0.8567585349082947,1.0,0.0,3.0,1.0,0.0
12073500,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.7878251075744629,0.299142986536026,0.272278368473053,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.8992486596107483,0.4497216045856476,0.4927432537078857,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9990000128746032,0.7017440795898438,0.4337019920349121,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.7856526374816895,0.2967449426651001,0.2844206094741821,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.6887956261634827,0.1976300030946731,0.90561181306839,285.5434875488281,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.1130676269531,285.543701171875,1.0,0.5382267236709595,1.0,1.0,0.0,1.0,-2.7908074855804443,2.790801286697388,6.264760486374144e-06,2.1568140983581543,0.8877930045127869,0.8877930045127869,0.0,143.80844116210938,148.0,22608.486328125,-0.0,1926.0164794921875,1.0,283.1499938964844,284.7257995605469,289.96539306640625,291.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,32651.5078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339898347854614,1.0,0.0,0.0,3.427267074584961,3.427288293838501,7.837709858904418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.52978515625,0.0,1275.67333984375,1895.4371337890625,0.0,1888.61767578125,0.8504514694213867,1.0,0.0,3.0,1.0,0.0
12073560,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.7848330736160278,0.2982196807861328,0.2715217769145965,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8958743810653687,0.4484507143497467,0.4914571344852447,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.9990000128746032,0.7003872394561768,0.4373281598091125,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.7827456593513489,0.2959094643592834,0.2837074100971222,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.6859949231147766,0.1969243288040161,0.9028026461601256,285.5450439453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.10400390625,285.5450744628906,1.0,0.5388940572738647,1.0,1.0,0.0,1.0,-2.7886791229248047,2.788672924041748,6.25533493803232e-06,2.1552274227142334,0.8863337635993958,0.8863337635993958,0.0,145.2802734375,151.0,22526.013671875,-0.0,1929.6466064453125,1.0,283.1499938964844,284.7309265136719,289.9499816894531,291.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,32328.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331728935241699,1.0,0.0,0.0,3.404202938079834,3.404223918914795,7.732575681984599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.59912109375,0.0,1250.896728515625,1895.4371337890625,0.0,1881.729736328125,0.842016339302063,1.0,0.0,3.0,1.0,0.0
12073620,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.7788425087928772,0.2963230609893799,0.2699606418609619,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8891136050224304,0.4458481073379516,0.4888146519660949,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.9990000128746032,0.6970915198326111,0.4446829259395599,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.7769189476966858,0.2941769659519195,0.2822216153144836,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.6803470253944397,0.1954551488161087,0.8969067335128784,285.5526733398437,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0863647460937,285.5527648925781,1.0,0.5402178764343262,1.0,1.0,0.0,1.0,-2.7840096950531006,2.784003496170044,6.234634838619968e-06,2.1517250537872314,0.8829553127288818,0.8829553127288818,0.0,148.29171752929688,139.0,22334.0546875,-0.0,1936.5550537109373,1.0,283.1499938964844,284.747802734375,289.9212951660156,291.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,31373.27734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730617105960846,1.0,0.0,0.0,3.3393237590789795,3.3393442630767822,7.440641525136016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.58056640625,0.0,1182.5439453125,1895.4371337890625,0.0,1860.2423095703125,0.8261954188346863,1.0,0.0,3.0,1.0,0.0
12073680,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.7788425087928772,0.2963230609893799,0.2699606418609619,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8891136050224304,0.4458481073379516,0.4888146519660949,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.9990000128746032,0.6970915198326111,0.4446829259395599,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.7769189476966858,0.2941769659519195,0.2822216153144836,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.6803470253944397,0.1954551488161087,0.8969067335128784,285.5526733398437,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0863647460937,285.5527648925781,1.0,0.5402178764343262,1.0,1.0,0.0,1.0,-2.7840096950531006,2.784003496170044,6.234634838619968e-06,2.1517250537872314,0.8829553127288818,0.8829553127288818,0.0,148.29171752929688,139.0,22334.0546875,-0.0,1936.5550537109373,1.0,283.1499938964844,284.747802734375,289.9212951660156,291.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,31373.27734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730617105960846,1.0,0.0,0.0,3.3393237590789795,3.3393442630767822,7.440641525136016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.58056640625,0.0,1182.5439453125,1895.4371337890625,0.0,1860.2423095703125,0.8261954188346863,1.0,0.0,3.0,1.0,0.0
12073740,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.7785227298736572,0.2943488955497741,0.2681739628314972,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8889346718788147,0.4431463479995727,0.4858804643154144,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.9990000128746032,0.6941216588020325,0.44227334856987,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.7767185568809509,0.2923421263694763,0.2804791331291199,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.6797545552253723,0.1939048320055008,0.8898614645004272,285.5556335449219,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0731201171875,285.5552673339844,1.0,0.5363242030143738,1.0,1.0,0.0,1.0,-2.7653584480285645,2.765352249145508,6.15200860920595e-06,2.1376028060913086,0.8787689805030823,0.8787689805030823,0.0,146.57081604003906,127.0,22048.24609375,-0.0,1899.0389404296875,1.0,283.1499938964844,284.7611999511719,289.8945007324219,291.3708190917969,293.1499938964844,293.1499938964844,283.1499938964844,30410.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272811532020569,1.0,0.0,0.0,3.270160436630249,3.270179986953736,7.135615192055411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.0,0.0,1112.7467041015625,1895.4371337890625,0.0,1832.339599609375,0.8093923926353455,1.0,0.0,3.0,1.0,0.0
12073800,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.7785227298736572,0.2943488955497741,0.2681739628314972,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8889346718788147,0.4431463479995727,0.4858804643154144,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.9990000128746032,0.6941216588020325,0.44227334856987,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.7767185568809509,0.2923421263694763,0.2804791331291199,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.6797545552253723,0.1939048320055008,0.8898614645004272,285.5556335449219,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0731201171875,285.5552673339844,1.0,0.5363242030143738,1.0,1.0,0.0,1.0,-2.7653584480285645,2.765352249145508,6.15200860920595e-06,2.1376028060913086,0.8787689805030823,0.8787689805030823,0.0,146.57081604003906,127.0,22048.24609375,-0.0,1899.0389404296875,1.0,283.1499938964844,284.7611999511719,289.8945007324219,291.3708190917969,293.1499938964844,293.1499938964844,283.1499938964844,30410.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272811532020569,1.0,0.0,0.0,3.270160436630249,3.270179986953736,7.135615192055411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.0,0.0,1112.7467041015625,1895.4371337890625,0.0,1832.339599609375,0.8093923926353455,1.0,0.0,3.0,1.0,0.0
12073860,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55596923828125,0.7807945013046265,0.2929936945438385,0.2668682038784027,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8916981220245361,0.4412760436534881,0.4837553203105926,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.9990000128746032,0.6933044195175171,0.4363718032836914,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55596923828125,0.7790399193763733,0.2910528779029846,0.2791759967803955,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.6815693974494934,0.1928315609693527,0.8845992088317871,285.5559387207031,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06817626953125,285.5555114746094,1.0,0.5317543148994446,1.0,1.0,0.0,1.0,-2.746591091156006,2.746584892272949,6.068977654649643e-06,2.123183488845825,0.8754124641418457,0.8754124641418457,0.0,143.34652709960938,127.0,21802.169921875,-0.0,1854.7552490234373,1.0,283.1499938964844,284.7704162597656,289.875,291.3377990722656,293.1499938964844,293.1499938964844,283.1499938964844,29653.529296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243671417236328,1.0,0.0,0.0,3.2150235176086426,3.215042352676392,6.897021762597433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.94775390625,0.0,1059.1162109375,1895.4371337890625,0.0,1808.10205078125,0.7988959550857544,1.0,0.0,3.0,1.0,0.0
12073920,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.7824205160140991,0.2923549115657806,0.266240507364273,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.8936391472816467,0.4403892159461975,0.4827330708503723,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.9990000128746032,0.6932957768440247,0.4327003359794616,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.7806788682937622,0.2904357612133026,0.2785396575927734,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.6829180717468262,0.192323699593544,0.8820441961288452,285.5532531738281,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0667419433594,285.5526733398437,1.0,0.5291837453842163,1.0,1.0,0.0,1.0,-2.736522912979126,2.7365169525146484,6.024632511980599e-06,2.115432024002075,0.8736464977264404,0.8736464977264404,0.0,141.4175567626953,130.0,21686.65625,-0.0,1830.2928466796875,1.0,283.1499938964844,284.7713928222656,289.8658447265625,291.3221740722656,293.1499938964844,293.1499938964844,283.1499938964844,29450.65625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228177189826965,1.0,0.0,0.0,3.1965525150299072,3.196571350097656,6.818000883868081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.15185546875,0.0,1041.8634033203125,1895.4371337890625,0.0,1795.26708984375,0.7915834188461304,1.0,0.0,3.0,1.0,0.0
12073980,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7832950353622437,0.2903934717178345,0.2644107937812805,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.8948116898536682,0.437639981508255,0.4796786606311798,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.9990000128746032,0.6937000155448914,0.4283241629600525,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7815774083137512,0.2885046601295471,0.2766537666320801,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.6833447813987732,0.1907537430524826,0.8746573328971863,285.5544128417969,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0639953613281,285.55426025390625,1.0,0.5250247716903687,1.0,1.0,0.0,1.0,-2.7147157192230225,2.714709758758545,5.928702648816397e-06,2.098435878753662,0.8676456212997437,0.8676456212997437,0.0,138.77476501464844,133.0,21355.6875,-0.0,1784.9808349609375,1.0,283.1499938964844,284.7860107421875,289.8371276855469,291.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,28490.412109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172167301177979,1.0,0.0,0.0,3.118469715118408,3.118487596511841,6.488979238383763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.397705078125,0.0,970.3102416992188,1895.4371337890625,0.0,1749.182373046875,0.772761881351471,1.0,0.0,3.0,1.0,0.0
12074040,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7832950353622437,0.2903934717178345,0.2644107937812805,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.8948116898536682,0.437639981508255,0.4796786606311798,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.9990000128746032,0.6937000155448914,0.4283241629600525,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7815774083137512,0.2885046601295471,0.2766537666320801,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.6833447813987732,0.1907537430524826,0.8746573328971863,285.5544128417969,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0639953613281,285.55426025390625,1.0,0.5250247716903687,1.0,1.0,0.0,1.0,-2.7147157192230225,2.714709758758545,5.928702648816397e-06,2.098435878753662,0.8676456212997437,0.8676456212997437,0.0,138.77476501464844,133.0,21355.6875,-0.0,1784.9808349609375,1.0,283.1499938964844,284.7860107421875,289.8371276855469,291.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,28490.412109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172167301177979,1.0,0.0,0.0,3.118469715118408,3.118487596511841,6.488979238383763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.397705078125,0.0,970.3102416992188,1895.4371337890625,0.0,1749.182373046875,0.772761881351471,1.0,0.0,3.0,1.0,0.0
