time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074100,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7827231287956238,0.2894137799739837,0.2635263204574585,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8942257165908813,0.4362644255161285,0.4781840741634369,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9990000128746032,0.6936297416687012,0.4278046488761902,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7810077667236328,0.2875275015830993,0.2757284641265869,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.6826479434967041,0.1899659931659698,0.871095597743988,285.55938720703125,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.062255859375,285.5596008300781,1.0,0.5236353874206543,1.0,1.0,0.0,1.0,-2.706072330474853,2.706066370010376,5.890982265555067e-06,2.0917415618896484,0.8643704652786255,0.8643704652786255,0.0,138.2449493408203,133.0,21192.2890625,-0.0,1769.5853271484375,1.0,283.1499938964844,284.7984924316406,289.8238525390625,291.2481384277344,293.1499938964844,293.1499938964844,283.1499938964844,27867.79296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142454385757446,1.0,0.0,0.0,3.070106267929077,3.070123672485352,6.289268981163332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.78369140625,0.0,927.4619140625,1895.4371337890625,0.0,1724.9375,0.7638832926750183,1.0,0.0,3.0,1.0,0.0
12074160,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613708496094,0.7816728353500366,0.2884280085563659,0.2626537084579468,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8930851817131042,0.4348825812339782,0.4767032563686371,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.9990000128746032,0.6932845711708069,0.4280677437782287,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613708496094,0.779956042766571,0.2865411639213562,0.274809867143631,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.6815182566642761,0.1891728192567825,0.8675824999809265,285.5613708496094,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0599670410156,285.5614624023437,1.0,0.5226081013679504,1.0,1.0,0.0,1.0,-2.698464870452881,2.6984591484069824,5.857888936589006e-06,2.08585262298584,0.8608361482620239,0.8608361482620239,0.0,138.081787109375,136.0,21052.544921875,-0.0,1757.5003662109375,1.0,283.1499938964844,284.80621337890625,289.8118591308594,291.2270812988281,293.1499938964844,293.1499938964844,283.1499938964844,27527.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113406658172607,1.0,0.0,0.0,3.036097288131714,3.036114454269409,6.150702347440529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.170654296875,0.0,898.681396484375,1895.4371337890625,0.0,1701.375244140625,0.7529670596122742,1.0,0.0,3.0,1.0,0.0
12074220,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7796832323074341,0.2871127724647522,0.2615016102790832,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8908838033676147,0.43304243683815,0.4747460186481476,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.9990000128746032,0.692378580570221,0.4293866753578186,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7779650688171387,0.2852226793766022,0.2735948264598846,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.6794825196266174,0.1881142109632492,0.8629600405693054,285.570068359375,286.08941650390625,293.2311096191406,286.82470703125,293.2323303222656,297.0560913085937,285.5704040527344,1.0,0.5216884016990662,1.0,1.0,0.0,1.0,-2.689603328704834,2.6895976066589355,5.8194627854391e-06,2.0789952278137207,0.8559072017669678,0.8559072017669678,0.0,138.3184814453125,136.0,20850.595703125,-0.0,1745.452880859375,1.0,283.1499938964844,284.8244323730469,289.7961120605469,291.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,26781.529296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075561285018921,1.0,0.0,0.0,2.97335147857666,2.973367929458618,5.899100870010443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.217041015625,0.0,846.42529296875,1895.4371337890625,0.0,1670.887451171875,0.7407499551773071,1.0,0.0,3.0,1.0,0.0
12074280,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.778456449508667,0.2864336669445038,0.2609154880046844,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.889515221118927,0.4320951998233795,0.4737491905689239,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.9990000128746032,0.6916888952255249,0.4304102063179016,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.7767380475997925,0.2845428586006164,0.2729760110378265,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.6782547235488892,0.1875717043876648,0.8606197237968445,285.5724792480469,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0538635253906,285.5727233886719,1.0,0.5213810205459595,1.0,1.0,0.0,1.0,-2.685530662536621,2.685524702072144,5.801846327813109e-06,2.0758445262908936,0.8532156348228455,0.8532156348228455,0.0,138.60418701171875,139.0,20759.6953125,-0.0,1740.747802734375,1.0,283.1499938964844,284.830810546875,289.7885131835937,291.1854858398437,293.1499938964844,293.1499938964844,283.1499938964844,26562.548828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057212591171265,1.0,0.0,0.0,2.949471235275269,2.9494874477386475,5.804725446978409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.054443359375,0.0,827.461181640625,1895.4371337890625,0.0,1656.1937255859375,0.7322115898132324,1.0,0.0,3.0,1.0,0.0
12074340,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7742149233818054,0.2844024002552032,0.2591727375984192,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.8847560882568359,0.4292681217193603,0.4707871377468109,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873413085937,0.9990000128746032,0.6888196468353271,0.4344744682312011,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7725030183792114,0.282511830329895,0.2711394727230072,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.6740865111351013,0.1859601140022277,0.8537424802780151,285.5872802734375,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0472106933594,285.587646484375,1.0,0.5209482312202454,1.0,1.0,0.0,1.0,-2.6747522354125977,2.67474627494812,5.755350230174372e-06,2.067504644393921,0.8447892069816589,0.8447892069816589,0.0,139.9425506591797,127.0,20468.33984375,-0.0,1731.005615234375,1.0,283.1499938964844,284.8595886230469,289.7650451660156,291.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,25595.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004279494285583,1.0,0.0,0.0,2.8585400581359863,2.858555316925049,5.452326945487584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.0654296875,0.0,757.05029296875,1895.4371337890625,0.0,1614.1319580078125,0.7104867100715637,1.0,0.0,3.0,1.0,0.0
12074400,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7742149233818054,0.2844024002552032,0.2591727375984192,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.8847560882568359,0.4292681217193603,0.4707871377468109,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873413085937,0.9990000128746032,0.6888196468353271,0.4344744682312011,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7725030183792114,0.282511830329895,0.2711394727230072,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.6740865111351013,0.1859601140022277,0.8537424802780151,285.5872802734375,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0472106933594,285.587646484375,1.0,0.5209482312202454,1.0,1.0,0.0,1.0,-2.6747522354125977,2.67474627494812,5.755350230174372e-06,2.067504644393921,0.8447892069816589,0.8447892069816589,0.0,139.9425506591797,127.0,20468.33984375,-0.0,1731.005615234375,1.0,283.1499938964844,284.8595886230469,289.7650451660156,291.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,25595.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004279494285583,1.0,0.0,0.0,2.8585400581359863,2.858555316925049,5.452326945487584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.0654296875,0.0,757.05029296875,1895.4371337890625,0.0,1614.1319580078125,0.7104867100715637,1.0,0.0,3.0,1.0,0.0
12074460,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7750759720802307,0.282315731048584,0.257246196269989,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.885948121547699,0.4263724684715271,0.467593640089035,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.9990000128746032,0.6860032677650452,0.4298314452171325,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7733479738235474,0.2804235517978668,0.2691116333007812,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.6744783520698547,0.1843001991510391,0.8460103869438171,285.5991516113281,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0423278808594,285.5990905761719,1.0,0.5158107280731201,1.0,1.0,0.0,1.0,-2.6518096923828125,2.651803970336914,5.65742448088713e-06,2.049956083297729,0.8354129195213318,0.8354129195213318,0.0,137.1727294921875,130.0,20094.935546875,-0.0,1685.050048828125,1.0,283.1499938964844,284.8867492675781,289.7388610839844,291.098876953125,293.1499938964844,293.1499938964844,283.1499938964844,24634.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952599883079529,1.0,0.0,0.0,2.7632107734680176,2.763225078582764,5.094731818644505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.12158203125,0.0,687.8729248046875,1895.4371337890625,0.0,1573.54833984375,0.6877825260162354,1.0,0.0,3.0,1.0,0.0
12074520,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7750759720802307,0.282315731048584,0.257246196269989,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.885948121547699,0.4263724684715271,0.467593640089035,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.9990000128746032,0.6860032677650452,0.4298314452171325,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7733479738235474,0.2804235517978668,0.2691116333007812,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.6744783520698547,0.1843001991510391,0.8460103869438171,285.5991516113281,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0423278808594,285.5990905761719,1.0,0.5158107280731201,1.0,1.0,0.0,1.0,-2.6518096923828125,2.651803970336914,5.65742448088713e-06,2.049956083297729,0.8354129195213318,0.8354129195213318,0.0,137.1727294921875,130.0,20094.935546875,-0.0,1685.050048828125,1.0,283.1499938964844,284.8867492675781,289.7388610839844,291.098876953125,293.1499938964844,293.1499938964844,283.1499938964844,24634.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952599883079529,1.0,0.0,0.0,2.7632107734680176,2.763225078582764,5.094731818644505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.12158203125,0.0,687.8729248046875,1895.4371337890625,0.0,1573.54833984375,0.6877825260162354,1.0,0.0,3.0,1.0,0.0
12074580,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.7739084959030151,0.2802438735961914,0.2553684711456299,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.884764552116394,0.4234675168991089,0.4644327759742737,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.9990000128746032,0.6841832399368286,0.4285982549190521,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.7721537351608276,0.2783227860927582,0.2671140730381012,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.6730310320854187,0.1826373785734176,0.8384618163108826,285.6131286621094,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0393981933594,285.613525390625,1.0,0.5129819512367249,1.0,1.0,0.0,1.0,-2.6332857608795166,2.6332802772521973,5.578333457378903e-06,2.035475969314575,0.8250231742858887,0.8250231742858887,0.0,135.9962921142578,133.0,19723.314453125,-0.0,1653.228759765625,1.0,283.1499938964844,284.9179077148437,289.7071533203125,291.0452575683594,293.1499938964844,293.1499938964844,283.1499938964844,23681.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895186901092529,1.0,0.0,0.0,2.663062810897827,2.663076400756836,4.732124523343373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.252197265625,0.0,620.1246337890625,1895.4371337890625,0.0,1529.03857421875,0.6640200018882751,1.0,0.0,3.0,1.0,0.0
12074640,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.7739084959030151,0.2802438735961914,0.2553684711456299,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.884764552116394,0.4234675168991089,0.4644327759742737,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.9990000128746032,0.6841832399368286,0.4285982549190521,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.7721537351608276,0.2783227860927582,0.2671140730381012,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.6730310320854187,0.1826373785734176,0.8384618163108826,285.6131286621094,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0393981933594,285.613525390625,1.0,0.5129819512367249,1.0,1.0,0.0,1.0,-2.6332857608795166,2.6332802772521973,5.578333457378903e-06,2.035475969314575,0.8250231742858887,0.8250231742858887,0.0,135.9962921142578,133.0,19723.314453125,-0.0,1653.228759765625,1.0,283.1499938964844,284.9179077148437,289.7071533203125,291.0452575683594,293.1499938964844,293.1499938964844,283.1499938964844,23681.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895186901092529,1.0,0.0,0.0,2.663062810897827,2.663076400756836,4.732124523343373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.252197265625,0.0,620.1246337890625,1895.4371337890625,0.0,1529.03857421875,0.6640200018882751,1.0,0.0,3.0,1.0,0.0
12074700,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62506103515625,0.772579550743103,0.2792109549045563,0.2544529139995575,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.883298397064209,0.4220142662525177,0.4628747105598449,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253967285156,0.9990000128746032,0.6830428242683411,0.4292394816875458,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62506103515625,0.7708069682121277,0.2772668004035949,0.266131192445755,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.6716351509094238,0.1818024814128875,0.8347780704498291,285.6252136230469,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0380249023437,285.6260986328125,1.0,0.5120726823806763,1.0,1.0,0.0,1.0,-2.6257190704345703,2.625713348388672,5.546264219447039e-06,2.02959942817688,0.8195080757141113,0.8195080757141113,0.0,136.00025939941406,133.0,19529.802734375,-0.0,1642.5079345703125,1.0,283.1499938964844,284.9396667480469,289.6903076171875,291.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,23067.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864373683929443,1.0,0.0,0.0,2.6035022735595703,2.603515386581421,4.522819665453426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.49853515625,0.0,581.751953125,1895.4371337890625,0.0,1505.407470703125,0.6526283025741577,1.0,0.0,3.0,1.0,0.0
12074760,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.7709245681762695,0.278176486492157,0.2535494863986969,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.8814477920532227,0.4205584526062011,0.4613295197486877,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.9990000128746032,0.6816688776016235,0.4304453730583191,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.7691313624382019,0.2762064635753631,0.2651560604572296,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.66994309425354,0.1809636205434799,0.8311308026313782,285.6336975097656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0367126464844,285.6343688964844,1.0,0.5114318132400513,1.0,1.0,0.0,1.0,-2.6189122200012207,2.6189067363739014,5.517499175766716e-06,2.024315118789673,0.8136879801750183,0.8136879801750183,0.0,136.27008056640625,121.0,19360.09375,-0.0,1634.0968017578125,1.0,283.1499938964844,284.9559631347656,289.6737670898437,290.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,22728.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833304762840271,1.0,0.0,0.0,2.558122396469116,2.5581350326538086,4.366525274690504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.615478515625,0.0,554.2620239257812,1895.4371337890625,0.0,1481.765869140625,0.6392046213150024,1.0,0.0,3.0,1.0,0.0
12074820,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.7726534605026245,0.2760848999023437,0.2515888512134552,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.8836367726325989,0.4176172018051147,0.4580486714839935,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.9990000128746032,0.679354190826416,0.424287885427475,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.7707808613777161,0.274048775434494,0.2630346417427063,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.671028196811676,0.179250881075859,0.8230282068252563,285.6532897949219,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0339660644531,285.65362548828125,1.0,0.505505383014679,1.0,1.0,0.0,1.0,-2.5934600830078125,2.593454599380493,5.4110792007122654e-06,2.004791736602783,0.8012902736663818,0.8012902736663818,0.0,132.81661987304688,124.0,18920.837890625,-0.0,1583.2215576171875,1.0,283.1499938964844,284.9945068359375,289.63824462890625,290.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,21778.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767871379852295,1.0,0.0,0.0,2.4482126235961914,2.4482243061065674,3.999370221663412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.581298828125,0.0,490.6708068847656,1895.4371337890625,0.0,1432.5994873046875,0.6133060455322266,1.0,0.0,3.0,1.0,0.0
12074880,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.7726534605026245,0.2760848999023437,0.2515888512134552,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.8836367726325989,0.4176172018051147,0.4580486714839935,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.9990000128746032,0.679354190826416,0.424287885427475,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.7707808613777161,0.274048775434494,0.2630346417427063,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.671028196811676,0.179250881075859,0.8230282068252563,285.6532897949219,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0339660644531,285.65362548828125,1.0,0.505505383014679,1.0,1.0,0.0,1.0,-2.5934600830078125,2.593454599380493,5.4110792007122654e-06,2.004791736602783,0.8012902736663818,0.8012902736663818,0.0,132.81661987304688,124.0,18920.837890625,-0.0,1583.2215576171875,1.0,283.1499938964844,284.9945068359375,289.63824462890625,290.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,21778.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767871379852295,1.0,0.0,0.0,2.4482126235961914,2.4482243061065674,3.999370221663412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.581298828125,0.0,490.6708068847656,1895.4371337890625,0.0,1432.5994873046875,0.6133060455322266,1.0,0.0,3.0,1.0,0.0
12074940,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.7721343040466309,0.2740330994129181,0.2497062683105468,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775817871094,0.8831838965415955,0.4146996140480041,0.4548440277576446,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.9990000128746032,0.6780202984809875,0.4219526350498199,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.7701640725135803,0.2718952596187591,0.2609651088714599,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.6700910925865173,0.1775620430707931,0.8152457475662231,285.67755126953125,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03179931640625,285.6784362792969,1.0,0.5021222233772278,1.0,1.0,0.0,1.0,-2.5731937885284424,2.573188304901123,5.326477094058646e-06,1.9889428615570068,0.7878296971321106,0.7878296971321106,0.0,131.14462280273438,127.0,18484.76953125,-0.0,1548.08349609375,1.0,283.1499938964844,285.03955078125,289.5986633300781,290.8647155761719,293.1499938964844,293.1499938964844,283.1499938964844,20830.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693816184997559,1.0,0.0,0.0,2.3331549167633057,2.3331658840179443,3.6322899177321233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.110107421875,0.0,429.7170715332031,1895.4371337890625,0.0,1378.0078125,0.5892971158027649,1.0,0.0,3.0,1.0,0.0
12075000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.7721343040466309,0.2740330994129181,0.2497062683105468,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775817871094,0.8831838965415955,0.4146996140480041,0.4548440277576446,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.9990000128746032,0.6780202984809875,0.4219526350498199,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.7701640725135803,0.2718952596187591,0.2609651088714599,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.6700910925865173,0.1775620430707931,0.8152457475662231,285.67755126953125,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03179931640625,285.6784362792969,1.0,0.5021222233772278,1.0,1.0,0.0,1.0,-2.5731937885284424,2.573188304901123,5.326477094058646e-06,1.9889428615570068,0.7878296971321106,0.7878296971321106,0.0,131.14462280273438,127.0,18484.76953125,-0.0,1548.08349609375,1.0,283.1499938964844,285.03955078125,289.5986633300781,290.8647155761719,293.1499938964844,293.1499938964844,283.1499938964844,20830.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693816184997559,1.0,0.0,0.0,2.3331549167633057,2.3331658840179443,3.6322899177321233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.110107421875,0.0,429.7170715332031,1895.4371337890625,0.0,1378.0078125,0.5892971158027649,1.0,0.0,3.0,1.0,0.0
12075060,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7703164219856262,0.2724632322788238,0.2483194023370742,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.8811716437339783,0.4124713838100433,0.4524582326412201,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9990000128746032,0.6764981746673584,0.4225563704967499,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7682664394378662,0.2702399790287018,0.2594242691993713,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.6681119203567505,0.1762727349996566,0.8095422983169556,285.6921081542969,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0303039550781,285.69293212890625,1.0,0.5005495548248291,1.0,1.0,0.0,1.0,-2.5610530376434326,2.5610477924346924,5.276228876027744e-06,1.9795048236846924,0.7767682075500488,0.7767682075500488,0.0,130.9781494140625,127.0,18192.97265625,-0.0,1530.9066162109375,1.0,283.1499938964844,285.0675964355469,289.5697937011719,290.8178100585937,293.1499938964844,293.1499938964844,283.1499938964844,20487.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636255979537964,1.0,0.0,0.0,2.262982130050659,2.2629923820495605,3.417083576096047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.685302734375,0.0,396.2342529296875,1895.4371337890625,0.0,1336.3753662109375,0.5735043883323669,1.0,0.0,3.0,1.0,0.0
12075120,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.7695579528808594,0.2719603478908539,0.2478807717561721,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965026855469,0.8803223967552185,0.4117608666419983,0.4517042636871338,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.9990000128746032,0.675886332988739,0.4230484664440155,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.7674843072891235,0.2697109282016754,0.2589372396469116,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.6673234105110168,0.1758608818054199,0.8077480792999268,285.69647216796875,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0298156738281,285.697265625,1.0,0.500190794467926,1.0,1.0,0.0,1.0,-2.5575876235961914,2.557582378387451,5.261932528810576e-06,1.976811766624451,0.773124635219574,0.773124635219574,0.0,131.06362915039062,130.0,18103.11328125,-0.0,1526.6087646484375,1.0,283.1499938964844,285.0761108398437,289.560791015625,290.8033447265625,293.1499938964844,293.1499938964844,283.1499938964844,20412.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618366837501526,1.0,0.0,0.0,2.241889238357544,2.2418994903564453,3.353680426698702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.37109375,0.0,386.6596374511719,1895.4371337890625,0.0,1323.5823974609375,0.568809449672699,1.0,0.0,3.0,1.0,0.0
12075180,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7656456828117371,0.2698237001895904,0.2460363656282425,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.8759145736694336,0.4087637662887573,0.448545753955841,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.9990000128746032,0.6725939512252808,0.4263470470905304,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7634851336479187,0.2674706578254699,0.2568951845169067,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.6633697152137756,0.1741120815277099,0.8002353310585022,285.7144470214844,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.027587890625,285.7152709960937,1.0,0.4992551803588867,1.0,1.0,0.0,1.0,-2.544552564620972,2.5445475578308105,5.2083378250245005e-06,1.966685175895691,0.7571420073509216,0.7571420073509216,0.0,131.99270629882812,118.0,17734.09375,-0.0,1513.161865234375,1.0,283.1499938964844,285.1112060546875,289.5233154296875,290.7436218261719,293.1499938964844,293.1499938964844,283.1499938964844,20229.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546116471290588,1.0,0.0,0.0,2.1567165851593018,2.156726360321045,3.103698702489055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.26513671875,0.0,350.1577453613281,1895.4371337890625,0.0,1272.6353759765625,0.5501015186309814,1.0,0.0,3.0,1.0,0.0
12075240,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7656456828117371,0.2698237001895904,0.2460363656282425,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.8759145736694336,0.4087637662887573,0.448545753955841,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.9990000128746032,0.6725939512252808,0.4263470470905304,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7634851336479187,0.2674706578254699,0.2568951845169067,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.6633697152137756,0.1741120815277099,0.8002353310585022,285.7144470214844,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.027587890625,285.7152709960937,1.0,0.4992551803588867,1.0,1.0,0.0,1.0,-2.544552564620972,2.5445475578308105,5.2083378250245005e-06,1.966685175895691,0.7571420073509216,0.7571420073509216,0.0,131.99270629882812,118.0,17734.09375,-0.0,1513.161865234375,1.0,283.1499938964844,285.1112060546875,289.5233154296875,290.7436218261719,293.1499938964844,293.1499938964844,283.1499938964844,20229.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546116471290588,1.0,0.0,0.0,2.1567165851593018,2.156726360321045,3.103698702489055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.26513671875,0.0,350.1577453613281,1895.4371337890625,0.0,1272.6353759765625,0.5501015186309814,1.0,0.0,3.0,1.0,0.0
12075300,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.765499472618103,0.2687242925167084,0.2450407445430755,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8758449554443359,0.4072372317314148,0.4468819200992584,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.9990000128746032,0.670749306678772,0.4248652756214142,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.7632838487625122,0.26631960272789,0.2557988464832306,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.662986695766449,0.1732062250375747,0.7961220741271973,285.7221374511719,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0262756347656,285.7226257324219,1.0,0.4969003796577453,1.0,1.0,0.0,1.0,-2.533590316772461,2.5335850715637207,5.163801233720733e-06,1.958331823348999,0.748646080493927,0.748646080493927,0.0,131.01034545898438,118.0,17527.115234375,-0.0,1494.313232421875,1.0,283.1499938964844,285.1275329589844,289.5039978027344,290.7131042480469,293.1499938964844,293.1499938964844,283.1499938964844,20196.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511118412017822,1.0,0.0,0.0,2.1145660877227783,2.1145756244659424,2.983568094805378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.40673828125,0.0,333.2792358398437,1895.4371337890625,0.0,1248.380859375,0.5409827828407288,1.0,0.0,3.0,1.0,0.0
12075360,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.7665748000144958,0.2676157057285309,0.2439976632595062,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.8772135376930237,0.4056922793388366,0.4451567530632019,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.9990000128746032,0.6693176627159119,0.4212797284126282,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.7642893195152283,0.2651513218879699,0.2546481490135193,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.6636689901351929,0.1722868978977203,0.7917559742927551,285.7273864746094,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.02490234375,285.7277526855469,1.0,0.4936929643154144,1.0,1.0,0.0,1.0,-2.5196022987365723,2.519597053527832,5.1069869186903816e-06,1.9475363492965696,0.7397634983062744,0.7397634983062744,0.0,129.0553436279297,121.0,17300.1875,-0.0,1467.462158203125,1.0,283.1499938964844,285.1421813964844,289.4834289550781,290.6803283691406,293.1499938964844,293.1499938964844,283.1499938964844,20195.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647552490234375,1.0,0.0,0.0,2.071896553039551,2.071905851364136,2.864372561361961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.203857421875,0.0,316.930908203125,1895.4371337890625,0.0,1224.00439453125,0.5318422913551331,1.0,0.0,3.0,1.0,0.0
12075420,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7654115557670593,0.2654110491275787,0.2419985085725784,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8760448098182678,0.4025933146476745,0.4417835175991058,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9990000128746032,0.6669173240661621,0.4197352230548858,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.76298987865448,0.2628054916858673,0.252416580915451,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.6620938777923584,0.1704606264829635,0.783442497253418,285.7431335449219,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.02252197265625,285.7441101074219,1.0,0.4905058443546295,1.0,1.0,0.0,1.0,-2.499139308929444,2.4991343021392822,5.024034180678427e-06,1.9315297603607176,0.720996618270874,0.720996618270874,0.0,127.72930145263672,124.0,16869.16015625,-0.0,1435.1990966796875,1.0,283.1499938964844,285.1774597167969,289.43878173828125,290.6099853515625,293.1499938964844,293.1499938964844,283.1499938964844,20254.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398751735687256,1.0,0.0,0.0,1.9836313724517824,1.98364007472992,2.625519925913977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.3837890625,0.0,285.2118225097656,1895.4371337890625,0.0,1172.4451904296875,0.5131789445877075,1.0,0.0,3.0,1.0,0.0
12075480,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7654115557670593,0.2654110491275787,0.2419985085725784,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8760448098182678,0.4025933146476745,0.4417835175991058,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9990000128746032,0.6669173240661621,0.4197352230548858,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.76298987865448,0.2628054916858673,0.252416580915451,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.6620938777923584,0.1704606264829635,0.783442497253418,285.7431335449219,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.02252197265625,285.7441101074219,1.0,0.4905058443546295,1.0,1.0,0.0,1.0,-2.499139308929444,2.4991343021392822,5.024034180678427e-06,1.9315297603607176,0.720996618270874,0.720996618270874,0.0,127.72930145263672,124.0,16869.16015625,-0.0,1435.1990966796875,1.0,283.1499938964844,285.1774597167969,289.43878173828125,290.6099853515625,293.1499938964844,293.1499938964844,283.1499938964844,20254.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398751735687256,1.0,0.0,0.0,1.9836313724517824,1.98364007472992,2.625519925913977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.3837890625,0.0,285.2118225097656,1895.4371337890625,0.0,1172.4451904296875,0.5131789445877075,1.0,0.0,3.0,1.0,0.0
12075540,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7623918056488037,0.263224333524704,0.240062341094017,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.8726754188537598,0.3995006382465362,0.4384699761867523,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688293457031,0.9990000128746032,0.6638069152832031,0.4213650226593017,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7598229646682739,0.2604468166828155,0.2502235472202301,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.658873438835144,0.1686314046382904,0.7753843069076538,285.7685852050781,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0203857421875,285.77001953125,1.0,0.4886651337146759,1.0,1.0,0.0,1.0,-2.48298978805542,2.482984781265259,4.9591867536946665e-06,1.918964385986328,0.7010031938552856,0.7010031938552856,0.0,127.86387634277344,112.0,16444.05078125,-0.0,1415.0517578125,1.0,283.1499938964844,285.2225952148437,289.3930969238281,290.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,20352.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315847039222717,1.0,0.0,0.0,1.890200972557068,1.8902093172073364,2.384016966061609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.8232421875,0.0,254.3788146972656,1895.4371337890625,0.0,1118.3792724609375,0.4937232434749603,1.0,0.0,3.0,1.0,0.0
12075600,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7623918056488037,0.263224333524704,0.240062341094017,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.8726754188537598,0.3995006382465362,0.4384699761867523,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688293457031,0.9990000128746032,0.6638069152832031,0.4213650226593017,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7598229646682739,0.2604468166828155,0.2502235472202301,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.658873438835144,0.1686314046382904,0.7753843069076538,285.7685852050781,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0203857421875,285.77001953125,1.0,0.4886651337146759,1.0,1.0,0.0,1.0,-2.48298978805542,2.482984781265259,4.9591867536946665e-06,1.918964385986328,0.7010031938552856,0.7010031938552856,0.0,127.86387634277344,112.0,16444.05078125,-0.0,1415.0517578125,1.0,283.1499938964844,285.2225952148437,289.3930969238281,290.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,20352.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315847039222717,1.0,0.0,0.0,1.890200972557068,1.8902093172073364,2.384016966061609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.8232421875,0.0,254.3788146972656,1895.4371337890625,0.0,1118.3792724609375,0.4937232434749603,1.0,0.0,3.0,1.0,0.0
12075660,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.7640426158905029,0.2610529959201813,0.2380208373069763,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965393066406,0.874783992767334,0.3964041769504547,0.4350118637084961,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.9990000128746032,0.6609178185462952,0.4150642454624176,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.7612425088882446,0.2580623626708984,0.2478825896978378,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957763671875,0.6597073674201965,0.1667767912149429,0.7666208148002625,285.7965087890625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.018310546875,285.7977600097656,1.0,0.482458233833313,1.0,1.0,0.0,1.0,-2.4560279846191406,2.4560232162475586,4.85234295410919e-06,1.898226022720337,0.6797547340393066,0.6797547340393066,0.0,124.40339660644533,115.0,15951.986328125,-0.0,1366.4613037109375,1.0,283.1499938964844,285.2718505859375,289.346435546875,290.4638366699219,293.1499938964844,293.1499938964844,283.1499938964844,20464.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227616667747498,1.0,0.0,0.0,1.7908354997634888,1.7908433675765991,2.139955768143409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.832275390625,0.0,224.39328002929688,1895.4371337890625,0.0,1062.744873046875,0.4733488857746124,1.0,0.0,3.0,1.0,0.0
12075720,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.7640426158905029,0.2610529959201813,0.2380208373069763,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965393066406,0.874783992767334,0.3964041769504547,0.4350118637084961,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.9990000128746032,0.6609178185462952,0.4150642454624176,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.7612425088882446,0.2580623626708984,0.2478825896978378,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957763671875,0.6597073674201965,0.1667767912149429,0.7666208148002625,285.7965087890625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.018310546875,285.7977600097656,1.0,0.482458233833313,1.0,1.0,0.0,1.0,-2.4560279846191406,2.4560232162475586,4.85234295410919e-06,1.898226022720337,0.6797547340393066,0.6797547340393066,0.0,124.40339660644533,115.0,15951.986328125,-0.0,1366.4613037109375,1.0,283.1499938964844,285.2718505859375,289.346435546875,290.4638366699219,293.1499938964844,293.1499938964844,283.1499938964844,20464.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227616667747498,1.0,0.0,0.0,1.7908354997634888,1.7908433675765991,2.139955768143409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.832275390625,0.0,224.39328002929688,1895.4371337890625,0.0,1062.744873046875,0.4733488857746124,1.0,0.0,3.0,1.0,0.0
12075780,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.7635138630867004,0.2589288651943207,0.23606938123703,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.8743082284927368,0.3933521807193756,0.4316509366035461,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.9990000128746032,0.6590167284011841,0.4125209152698517,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.7604755759239197,0.255705326795578,0.2456115186214447,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.6586278080940247,0.1649747937917709,0.7582808136940002,285.833251953125,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0169677734375,285.8354797363281,1.0,0.4788196682929992,1.0,1.0,0.0,1.0,-2.434356927871704,2.434352159500122,4.7667795115557965e-06,1.8812644481658936,0.6573425531387329,0.6573425531387329,0.0,122.66143035888672,118.0,15456.2919921875,-0.0,1332.4078369140625,1.0,283.1499938964844,285.3315734863281,289.29693603515625,290.3840637207031,293.1499938964844,293.1499938964844,283.1499938964844,20563.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129322052001953,1.0,0.0,0.0,1.6854742765426636,1.6854816675186155,1.895560473030855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.442626953125,0.0,195.4889678955078,1895.4371337890625,0.0,1003.1653442382812,0.452100932598114,1.0,0.0,3.0,1.0,0.0
12075840,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.7635138630867004,0.2589288651943207,0.23606938123703,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.8743082284927368,0.3933521807193756,0.4316509366035461,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.9990000128746032,0.6590167284011841,0.4125209152698517,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.7604755759239197,0.255705326795578,0.2456115186214447,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.6586278080940247,0.1649747937917709,0.7582808136940002,285.833251953125,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0169677734375,285.8354797363281,1.0,0.4788196682929992,1.0,1.0,0.0,1.0,-2.434356927871704,2.434352159500122,4.7667795115557965e-06,1.8812644481658936,0.6573425531387329,0.6573425531387329,0.0,122.66143035888672,118.0,15456.2919921875,-0.0,1332.4078369140625,1.0,283.1499938964844,285.3315734863281,289.29693603515625,290.3840637207031,293.1499938964844,293.1499938964844,283.1499938964844,20563.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129322052001953,1.0,0.0,0.0,1.6854742765426636,1.6854816675186155,1.895560473030855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.442626953125,0.0,195.4889678955078,1895.4371337890625,0.0,1003.1653442382812,0.452100932598114,1.0,0.0,3.0,1.0,0.0
12075900,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.7624441981315613,0.2578915655612945,0.2351347357034683,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.8731159567832947,0.3918540179729461,0.4300236999988556,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.9990000128746032,0.6578596234321594,0.4126302301883697,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.75928795337677,0.2545413374900818,0.2445117980241775,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.6573919653892517,0.1640920490026474,0.7543107271194458,285.85748291015625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0165710449219,285.8600769042969,1.0,0.4776006639003753,1.0,1.0,0.0,1.0,-2.425572633743286,2.425567865371704,4.732381057692692e-06,1.8744211196899407,0.645781934261322,0.645781934261322,0.0,122.42086029052734,118.0,15209.8837890625,-0.0,1320.67626953125,1.0,283.1499938964844,285.3672180175781,289.272216796875,290.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,20597.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076778769493103,1.0,0.0,0.0,1.6309635639190674,1.6309707164764404,1.7749329117577872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.487060546875,0.0,181.6178131103516,1895.4371337890625,0.0,972.3890991210938,0.441248208284378,1.0,0.0,3.0,1.0,0.0
