time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075960,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7610219717025757,0.256875604391098,0.2342270910739898,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8715001940727234,0.3903773427009582,0.428429901599884,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9990000128746032,0.6565018892288208,0.4133673012256622,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.7577438354492188,0.2533882558345794,0.2434317916631698,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.6558467745780945,0.1632184386253357,0.7504329681396484,285.8851928710937,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0162658691406,285.8881530761719,1.0,0.4767002761363983,1.0,1.0,0.0,1.0,-2.4177451133728027,2.4177403450012207,4.7018370423757005e-06,1.8683228492736816,0.6340107321739197,0.6340107321739197,0.0,122.4663543701172,121.0,14961.611328125,-0.0,1311.353271484375,1.0,283.1499938964844,285.4064025878906,289.24774169921875,290.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,20618.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022604703903198,1.0,0.0,0.0,1.5755234956741333,1.5755304098129272,1.6563160443183733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.59033203125,0.0,168.23431396484375,1895.4371337890625,0.0,941.4602661132812,0.4303151965141296,1.0,0.0,3.0,1.0,0.0
12076020,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.7574167251586914,0.2549178302288055,0.2324970513582229,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8673359751701355,0.3874953091144562,0.4253428876399994,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.9990000128746032,0.6531595587730408,0.4162920117378235,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.753875195980072,0.2511199414730072,0.2413282990455627,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.6520779132843018,0.1614946722984314,0.74289870262146,285.9508361816406,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0159606933594,285.9544982910156,1.0,0.4756534099578857,1.0,1.0,0.0,1.0,-2.404374361038208,2.404369831085205,4.649899892683607e-06,1.857905626296997,0.6099229454994202,0.6099229454994202,0.0,123.22545623779295,109.0,14456.130859375,-0.0,1298.3348388671875,1.0,283.1499938964844,285.4950256347656,289.19927978515625,290.2247009277344,293.1499938964844,293.1499938964844,283.1499938964844,20617.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910356044769287,1.0,0.0,0.0,1.4628995656967163,1.462906002998352,1.4279810045536578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.787841796875,0.0,143.1949005126953,1895.4371337890625,0.0,880.1114501953125,0.4084562659263611,1.0,0.0,3.0,1.0,0.0
12076080,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.7574167251586914,0.2549178302288055,0.2324970513582229,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8673359751701355,0.3874953091144562,0.4253428876399994,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.9990000128746032,0.6531595587730408,0.4162920117378235,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.753875195980072,0.2511199414730072,0.2413282990455627,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.6520779132843018,0.1614946722984314,0.74289870262146,285.9508361816406,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0159606933594,285.9544982910156,1.0,0.4756534099578857,1.0,1.0,0.0,1.0,-2.404374361038208,2.404369831085205,4.649899892683607e-06,1.857905626296997,0.6099229454994202,0.6099229454994202,0.0,123.22545623779295,109.0,14456.130859375,-0.0,1298.3348388671875,1.0,283.1499938964844,285.4950256347656,289.19927978515625,290.2247009277344,293.1499938964844,293.1499938964844,283.1499938964844,20617.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910356044769287,1.0,0.0,0.0,1.4628995656967163,1.462906002998352,1.4279810045536578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.787841796875,0.0,143.1949005126953,1895.4371337890625,0.0,880.1114501953125,0.4084562659263611,1.0,0.0,3.0,1.0,0.0
12076140,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.758825957775116,0.2530294060707092,0.2307097911834716,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.8690656423568726,0.384686678647995,0.4221892356872558,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.9990000128746032,0.6501674056053162,0.4107531905174255,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.7549179792404175,0.2488960772752761,0.2391347885131836,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.6526092290878296,0.1597859263420105,0.734801709651947,286.0223693847656,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0158386230469,286.0260009765625,1.0,0.4700218737125397,1.0,1.0,0.0,1.0,-2.3799307346343994,2.3799262046813965,4.556161002255976e-06,1.8390978574752808,0.5851143598556519,0.5851143598556519,0.0,120.21185302734376,97.0,13886.5732421875,-0.0,1256.969970703125,1.0,283.1499938964844,285.5905456542969,289.1503295898437,290.1430358886719,293.1499938964844,293.1499938964844,283.1499938964844,20560.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792408585548401,1.0,0.0,0.0,1.3495827913284302,1.3495887517929075,1.215325085013319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.127197265625,0.0,120.7648468017578,1895.4371337890625,0.0,819.6963500976562,0.3870084583759308,1.0,0.0,3.0,1.0,0.0
12076200,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.758825957775116,0.2530294060707092,0.2307097911834716,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.8690656423568726,0.384686678647995,0.4221892356872558,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.9990000128746032,0.6501674056053162,0.4107531905174255,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.7549179792404175,0.2488960772752761,0.2391347885131836,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.6526092290878296,0.1597859263420105,0.734801709651947,286.0223693847656,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0158386230469,286.0260009765625,1.0,0.4700218737125397,1.0,1.0,0.0,1.0,-2.3799307346343994,2.3799262046813965,4.556161002255976e-06,1.8390978574752808,0.5851143598556519,0.5851143598556519,0.0,120.21185302734376,97.0,13886.5732421875,-0.0,1256.969970703125,1.0,283.1499938964844,285.5905456542969,289.1503295898437,290.1430358886719,293.1499938964844,293.1499938964844,283.1499938964844,20560.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792408585548401,1.0,0.0,0.0,1.3495827913284302,1.3495887517929075,1.215325085013319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.127197265625,0.0,120.7648468017578,1895.4371337890625,0.0,819.6963500976562,0.3870084583759308,1.0,0.0,3.0,1.0,0.0
12076260,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7632670402526855,0.2515042126178741,0.2291828691959381,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.874336838722229,0.3823862969875335,0.419508546590805,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.9990000128746032,0.6494143605232239,0.4008778035640716,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.7589674592018127,0.2470590770244598,0.2372422963380813,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.6558634042739868,0.158409908413887,0.7278136014938354,286.08465576171875,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0163269042969,286.0885314941406,1.0,0.4629931151866913,1.0,1.0,0.0,1.0,-2.352769136428833,2.35276460647583,4.452901521290187e-06,1.8180536031723025,0.5637006759643555,0.5637006759643555,0.0,115.4345245361328,97.0,13366.35546875,-0.0,1206.154296875,1.0,283.1499938964844,285.6740417480469,289.1070251464844,290.0697021484375,293.1499938964844,293.1499938964844,283.1499938964844,20473.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684581995010376,1.0,0.0,0.0,1.2550431489944458,1.2550488710403442,1.0510193959589745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.07275390625,0.0,104.05072784423828,1895.4371337890625,0.0,767.9381103515625,0.3696122765541076,1.0,0.0,3.0,1.0,0.0
12076320,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.764401912689209,0.2512202262878418,0.2288923114538192,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.875676691532135,0.381954938173294,0.418998122215271,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976867675781,0.9990000128746032,0.6494774222373962,0.3985813856124878,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.7600180506706238,0.2467120736837387,0.2368784844875335,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948486328125,0.6567361950874329,0.1581567227840423,0.7264903783798218,286.09698486328125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0165100097656,286.10089111328125,1.0,0.4614666104316711,1.0,1.0,0.0,1.0,-2.347102165222168,2.347097635269165,4.431507022673031e-06,1.813659191131592,0.5595688819885254,0.5595688819885254,0.0,114.3588638305664,100.0,13264.203125,-0.0,1195.368408203125,1.0,283.1499938964844,285.6904602050781,289.0986022949219,290.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,20453.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662853717803955,1.0,0.0,0.0,1.2372053861618042,1.2372111082077026,1.0213557999350088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.825927734375,0.0,101.0905532836914,1895.4371337890625,0.0,757.8961181640625,0.3663849234580993,1.0,0.0,3.0,1.0,0.0
12076380,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.7669133543968201,0.2495184987783432,0.2272434681653976,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.8786333799362183,0.3793410658836365,0.4160194396972656,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.9990000128746032,0.650301992893219,0.391834020614624,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.762060284614563,0.2446116209030151,0.234771192073822,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.6582819223403931,0.1566604971885681,0.7191464304924011,286.18536376953125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0184020996094,286.1905212402344,1.0,0.4562271237373352,1.0,1.0,0.0,1.0,-2.322537422180176,2.322533130645752,4.339030510891462e-06,1.794408917427063,0.53353351354599,0.53353351354599,0.0,110.97982025146484,103.0,12653.3623046875,-0.0,1154.24169921875,1.0,283.1499938964844,285.8026428222656,289.04559326171875,289.9645080566406,293.1499938964844,293.1499938964844,283.1499938964844,20294.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518351197242737,1.0,0.0,0.0,1.1279045343399048,1.1279098987579346,8.48864090130519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.5361328125,0.0,84.21620178222656,1895.4371337890625,0.0,694.2896728515625,0.3470092415809631,1.0,0.0,3.0,1.0,0.0
12076440,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.7669133543968201,0.2495184987783432,0.2272434681653976,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.8786333799362183,0.3793410658836365,0.4160194396972656,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.9990000128746032,0.650301992893219,0.391834020614624,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.762060284614563,0.2446116209030151,0.234771192073822,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.6582819223403931,0.1566604971885681,0.7191464304924011,286.18536376953125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0184020996094,286.1905212402344,1.0,0.4562271237373352,1.0,1.0,0.0,1.0,-2.322537422180176,2.322533130645752,4.339030510891462e-06,1.794408917427063,0.53353351354599,0.53353351354599,0.0,110.97982025146484,103.0,12653.3623046875,-0.0,1154.24169921875,1.0,283.1499938964844,285.8026428222656,289.04559326171875,289.9645080566406,293.1499938964844,293.1499938964844,283.1499938964844,20294.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518351197242737,1.0,0.0,0.0,1.1279045343399048,1.1279098987579346,8.48864090130519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.5361328125,0.0,84.21620178222656,1895.4371337890625,0.0,694.2896728515625,0.3470092415809631,1.0,0.0,3.0,1.0,0.0
12076500,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.7670929431915283,0.248722419142723,0.2264920026063919,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.8788238763809204,0.3780893981456756,0.4146176874637604,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23736572265625,0.9990000128746032,0.6506112217903137,0.3902647197246551,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.7620067000389099,0.2435986250638961,0.2337812036275863,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.6581347584724426,0.1559484750032425,0.7157965302467346,286.23638916015625,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0196228027344,286.241943359375,1.0,0.4544368684291839,1.0,1.0,0.0,1.0,-2.3130693435668945,2.3130650520324707,4.3037084651587065e-06,1.7870159149169922,0.5204280018806458,0.5204280018806458,0.0,110.08673095703124,103.0,12353.7900390625,-0.0,1140.206787109375,1.0,283.1499938964844,285.8644104003906,289.0199584960937,289.92010498046875,293.1499938964844,293.1499938964844,283.1499938964844,20195.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441818833351135,1.0,0.0,0.0,1.0751670598983765,1.0751721858978271,7.71339188077036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.116943359375,0.0,76.82561492919922,1895.4371337890625,0.0,662.7589721679688,0.3379294276237488,1.0,0.0,3.0,1.0,0.0
12076560,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899169921875,0.7667530179023743,0.2479598373174667,0.2257844060659408,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.8783940076828003,0.3768806457519531,0.4132755100727081,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.9990000128746032,0.6507532596588135,0.3895619213581085,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.7614306211471558,0.2426085770130157,0.2328265160322189,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.6575344800949097,0.155253604054451,0.7125948667526245,286.2909240722656,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.0209655761719,286.296875,1.0,0.453091412782669,1.0,1.0,0.0,1.0,-2.304978132247925,2.304973840713501,4.273641479812795e-06,1.7806968688964844,0.5072877407073975,0.5072877407073975,0.0,109.5699234008789,106.0,12056.1025390625,-0.0,1129.259765625,1.0,283.1499938964844,285.9289855957031,288.9952392578125,289.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,20087.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363603830337524,1.0,0.0,0.0,1.023983597755432,1.0239884853363037,6.996476997755964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.132080078125,0.0,70.1036605834961,1895.4371337890625,0.0,632.0062866210938,0.3293071389198303,1.0,0.0,3.0,1.0,0.0
12076620,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.7648523449897766,0.2465239912271499,0.2244819104671478,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.8760826587677002,0.3745810091495514,0.4107590615749359,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100646972656,0.9990000128746032,0.6504342555999756,0.390209287405014,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.7590535879135132,0.2406902462244033,0.2310084998607635,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.6552675366401672,0.1539066582918167,0.7065421938896179,286.4089050292969,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02398681640625,286.4154968261719,1.0,0.4514639973640442,1.0,1.0,0.0,1.0,-2.292104721069336,2.292100429534912,4.226027613185579e-06,1.7706401348114014,0.4809734523296356,0.4809734523296356,0.0,109.42412567138672,109.0,11465.03515625,-0.0,1114.62060546875,1.0,283.1499938964844,286.0646057128906,288.94805908203125,289.7929077148437,293.1499938964844,293.1499938964844,283.1499938964844,19854.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204594135284424,1.0,0.0,0.0,0.9269474744796752,0.9269521832466124,5.733287267162269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.336669921875,0.0,58.52835464477539,1895.4371337890625,0.0,573.8377075195312,0.3135209083557129,1.0,0.0,3.0,1.0,0.0
12076680,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.7648523449897766,0.2465239912271499,0.2244819104671478,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.8760826587677002,0.3745810091495514,0.4107590615749359,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100646972656,0.9990000128746032,0.6504342555999756,0.390209287405014,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.7590535879135132,0.2406902462244033,0.2310084998607635,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.6552675366401672,0.1539066582918167,0.7065421938896179,286.4089050292969,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02398681640625,286.4154968261719,1.0,0.4514639973640442,1.0,1.0,0.0,1.0,-2.292104721069336,2.292100429534912,4.226027613185579e-06,1.7706401348114014,0.4809734523296356,0.4809734523296356,0.0,109.42412567138672,109.0,11465.03515625,-0.0,1114.62060546875,1.0,283.1499938964844,286.0646057128906,288.94805908203125,289.7929077148437,293.1499938964844,293.1499938964844,283.1499938964844,19854.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204594135284424,1.0,0.0,0.0,0.9269474744796752,0.9269521832466124,5.733287267162269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.336669921875,0.0,58.52835464477539,1895.4371337890625,0.0,573.8377075195312,0.3135209083557129,1.0,0.0,3.0,1.0,0.0
12076740,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5347595214844,0.761776864528656,0.2451933771371841,0.2233068346977234,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362548828125,0.8723598718643188,0.3724077641963959,0.4084244966506958,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372009277344,0.9990000128746032,0.6492789387702942,0.3929130434989929,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5346374511719,0.7554994225502014,0.2388420104980468,0.2292912453413009,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.6519832611083984,0.152610644698143,0.7008728981018066,286.53594970703125,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0269775390625,286.5429382324219,1.0,0.4509213268756866,1.0,1.0,0.0,1.0,-2.2826273441314697,2.282623052597046,4.191150310361991e-06,1.7632339000701904,0.4547017514705658,0.4547017514705658,0.0,110.17357635498048,112.0,10879.71484375,-0.0,1107.2626953125,1.0,283.1499938964844,286.2057189941406,288.903076171875,289.71173095703125,293.1499938964844,293.1499938964844,283.1499938964844,19619.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504429042339325,1.0,0.0,0.0,0.8377624154090881,0.8377668261528015,4.6831189592921874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.180419921875,0.0,49.16511535644531,1895.4371337890625,0.0,520.6962890625,0.2997063100337982,1.0,0.0,3.0,1.0,0.0
12076800,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5347595214844,0.761776864528656,0.2451933771371841,0.2233068346977234,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362548828125,0.8723598718643188,0.3724077641963959,0.4084244966506958,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372009277344,0.9990000128746032,0.6492789387702942,0.3929130434989929,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5346374511719,0.7554994225502014,0.2388420104980468,0.2292912453413009,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.6519832611083984,0.152610644698143,0.7008728981018066,286.53594970703125,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0269775390625,286.5429382324219,1.0,0.4509213268756866,1.0,1.0,0.0,1.0,-2.2826273441314697,2.282623052597046,4.191150310361991e-06,1.7632339000701904,0.4547017514705658,0.4547017514705658,0.0,110.17357635498048,112.0,10879.71484375,-0.0,1107.2626953125,1.0,283.1499938964844,286.2057189941406,288.903076171875,289.71173095703125,293.1499938964844,293.1499938964844,283.1499938964844,19619.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504429042339325,1.0,0.0,0.0,0.8377624154090881,0.8377668261528015,4.6831189592921874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.180419921875,0.0,49.16511535644531,1895.4371337890625,0.0,520.6962890625,0.2997063100337982,1.0,0.0,3.0,1.0,0.0
12076860,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.7579589486122131,0.2439528107643127,0.2222367972135543,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690673828125,0.8677260279655457,0.3703339397907257,0.4062295258045196,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700744628906,0.9990000128746032,0.6473463773727417,0.3970509469509125,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673889160156,0.7511995434761047,0.2370476275682449,0.227650836110115,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.6480697989463806,0.1513580977916717,0.6955136060714722,286.66876220703125,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0298156738281,286.676025390625,1.0,0.4511590600013733,1.0,1.0,0.0,1.0,-2.2756097316741943,2.2756056785583496,4.165422069490887e-06,1.75774884223938,0.4285463094711303,0.4285463094711303,0.0,111.56267547607422,115.0,10301.62890625,-0.0,1105.0782470703125,1.0,283.1499938964844,286.3489685058594,288.8546447753906,289.6226501464844,293.1499938964844,293.1499938964844,283.1499938964844,19402.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874869883060455,1.0,0.0,0.0,0.7567527294158936,0.7567569613456726,3.821214988874999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.585205078125,0.0,41.64148712158203,1895.4371337890625,0.0,469.9942321777344,0.2877411842346191,1.0,0.0,3.0,1.0,0.0
12076920,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.7579589486122131,0.2439528107643127,0.2222367972135543,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690673828125,0.8677260279655457,0.3703339397907257,0.4062295258045196,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700744628906,0.9990000128746032,0.6473463773727417,0.3970509469509125,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673889160156,0.7511995434761047,0.2370476275682449,0.227650836110115,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.6480697989463806,0.1513580977916717,0.6955136060714722,286.66876220703125,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0298156738281,286.676025390625,1.0,0.4511590600013733,1.0,1.0,0.0,1.0,-2.2756097316741943,2.2756056785583496,4.165422069490887e-06,1.75774884223938,0.4285463094711303,0.4285463094711303,0.0,111.56267547607422,115.0,10301.62890625,-0.0,1105.0782470703125,1.0,283.1499938964844,286.3489685058594,288.8546447753906,289.6226501464844,293.1499938964844,293.1499938964844,283.1499938964844,19402.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874869883060455,1.0,0.0,0.0,0.7567527294158936,0.7567569613456726,3.821214988874999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.585205078125,0.0,41.64148712158203,1895.4371337890625,0.0,469.9942321777344,0.2877411842346191,1.0,0.0,3.0,1.0,0.0
12076980,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.7537140846252441,0.2427878677845001,0.2212525755167007,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80474853515625,0.8625521063804626,0.3683385848999023,0.4041425883769989,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.9990000128746032,0.6447420716285706,0.4021731913089752,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.7464640140533447,0.2352899014949798,0.2260648608207702,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004150390625,0.6438012719154358,0.1501359343528747,0.6903822422027588,286.804443359375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0327453613281,286.81182861328125,1.0,0.4519508183002472,1.0,1.0,0.0,1.0,-2.2703304290771484,2.270326375961304,4.146121682424564e-06,1.7536224126815796,0.4025512635707855,0.4025512635707855,0.0,113.4090576171875,118.0,9732.72265625,-0.0,1106.53759765625,1.0,283.1499938964844,286.49139404296875,288.8036499023437,289.52947998046875,293.1499938964844,293.1499938964844,283.1499938964844,19214.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686696231365204,1.0,0.0,0.0,0.6837034225463867,0.6837075352668762,3.119097868875542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.02001953125,0.0,35.591461181640625,1895.4371337890625,0.0,419.5679626464844,0.2773830592632293,1.0,0.0,3.0,1.0,0.0
12077040,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.7537140846252441,0.2427878677845001,0.2212525755167007,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80474853515625,0.8625521063804626,0.3683385848999023,0.4041425883769989,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.9990000128746032,0.6447420716285706,0.4021731913089752,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.7464640140533447,0.2352899014949798,0.2260648608207702,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004150390625,0.6438012719154358,0.1501359343528747,0.6903822422027588,286.804443359375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0327453613281,286.81182861328125,1.0,0.4519508183002472,1.0,1.0,0.0,1.0,-2.2703304290771484,2.270326375961304,4.146121682424564e-06,1.7536224126815796,0.4025512635707855,0.4025512635707855,0.0,113.4090576171875,118.0,9732.72265625,-0.0,1106.53759765625,1.0,283.1499938964844,286.49139404296875,288.8036499023437,289.52947998046875,293.1499938964844,293.1499938964844,283.1499938964844,19214.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686696231365204,1.0,0.0,0.0,0.6837034225463867,0.6837075352668762,3.119097868875542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.02001953125,0.0,35.591461181640625,1895.4371337890625,0.0,419.5679626464844,0.2773830592632293,1.0,0.0,3.0,1.0,0.0
12077100,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.7514985799789429,0.2422297894954681,0.2207879275083542,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729248046875,0.8598434925079346,0.3673668205738067,0.40313321352005,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.9990000128746032,0.6432186365127563,0.4050074219703674,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712158203125,0.7439968585968018,0.2344196438789367,0.2252861112356186,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685607910156,0.6415884494781494,0.1495312303304672,0.6878744959831238,286.8726501464844,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0341491699219,286.8800048828125,1.0,0.45250403881073,1.0,1.0,0.0,1.0,-2.268174409866333,2.268170118331909,4.138254098506877e-06,1.751937747001648,0.3896212875843048,0.3896212875843048,0.0,114.46495056152344,118.0,9452.4462890625,-0.0,1108.2965087890625,1.0,283.1499938964844,286.5616149902344,288.77899169921875,289.4836120605469,293.1499938964844,293.1499938964844,283.1499938964844,19133.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586398005485534,1.0,0.0,0.0,0.6500124931335449,0.6500164866447449,2.8192713941166403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.638427734375,0.0,33.01831817626953,1895.4371337890625,0.0,394.9593200683594,0.2727222740650177,1.0,0.0,3.0,1.0,0.0
12077160,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395446777344,0.7492479681968689,0.2416850328445434,0.2203385978937149,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.857089102268219,0.3664124310016632,0.4021452367305755,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422607421875,0.9990000128746032,0.6415639519691467,0.4079819321632385,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393920898437,0.7414889335632324,0.2335526794195175,0.2245137393474578,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.6393439769744873,0.1489278376102447,0.6853894591331482,286.9408264160156,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03546142578125,286.9482116699219,1.0,0.4531394839286804,1.0,1.0,0.0,1.0,-2.2662622928619385,2.2662582397460938,4.131285095354542e-06,1.7504445314407349,0.3767399489879608,0.3767399489879608,0.0,115.59221649169922,106.0,9174.4892578125,-0.0,1110.590087890625,1.0,283.1499938964844,286.6309509277344,288.75537109375,289.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,19054.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483069777488708,1.0,0.0,0.0,0.6179863214492798,0.617990255355835,2.5483036125706352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2789.1689453125,0.0,30.68229103088379,1895.4371337890625,0.0,371.0938720703125,0.2683891355991363,1.0,0.0,3.0,1.0,0.0
12077220,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685119628906,0.7502234578132629,0.2406054586172104,0.2193171232938766,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.8580591678619385,0.3645260035991668,0.400035411119461,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,0.6389259099960327,0.404443085193634,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.7417463064193726,0.2318024486303329,0.2228130400180816,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.6394085884094238,0.1477033644914627,0.6796594262123108,287.06964111328125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0376892089844,287.0762023925781,1.0,0.449215829372406,1.0,1.0,0.0,1.0,-2.2496700286865234,2.2496659755706787,4.0714721762924455e-06,1.737719178199768,0.351005494594574,0.351005494594574,0.0,113.69635009765624,94.0,8603.1220703125,-0.0,1085.5380859375,1.0,283.1499938964844,286.762939453125,288.7113647460937,289.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18899.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270190894603729,1.0,0.0,0.0,0.5584607720375061,0.5584645867347717,2.0810322354236632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.158203125,0.0,26.605512619018555,1895.4371337890625,0.0,326.1258239746094,0.2606870532035827,1.0,0.0,3.0,1.0,0.0
12077280,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685119628906,0.7502234578132629,0.2406054586172104,0.2193171232938766,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.8580591678619385,0.3645260035991668,0.400035411119461,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,0.6389259099960327,0.404443085193634,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.7417463064193726,0.2318024486303329,0.2228130400180816,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.6394085884094238,0.1477033644914627,0.6796594262123108,287.06964111328125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0376892089844,287.0762023925781,1.0,0.449215829372406,1.0,1.0,0.0,1.0,-2.2496700286865234,2.2496659755706787,4.0714721762924455e-06,1.737719178199768,0.351005494594574,0.351005494594574,0.0,113.69635009765624,94.0,8603.1220703125,-0.0,1085.5380859375,1.0,283.1499938964844,286.762939453125,288.7113647460937,289.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18899.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270190894603729,1.0,0.0,0.0,0.5584607720375061,0.5584645867347717,2.0810322354236632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.158203125,0.0,26.605512619018555,1895.4371337890625,0.0,326.1258239746094,0.2606870532035827,1.0,0.0,3.0,1.0,0.0
12077340,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1856384277344,0.7555574774742126,0.2395340949296951,0.2182000279426574,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1869201660156,0.8641659021377563,0.3626437187194824,0.3978123366832733,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878356933594,0.9990000128746032,0.6385453343391418,0.3936493396759033,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854553222656,0.7461634874343872,0.2300469577312469,0.220992624759674,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832275390625,0.6430888175964355,0.1465004235506057,0.673443078994751,287.1866760253906,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03985595703125,287.1927795410156,1.0,0.4419500827789306,1.0,1.0,0.0,1.0,-2.223393440246582,2.2233893871307373,3.977329015469877e-06,1.7173511981964111,0.3251779079437256,0.3251779079437256,0.0,108.70462799072266,97.0,8030.65625,-0.0,1038.9940185546875,1.0,283.1499938964844,286.8829650878906,288.6703491210937,289.2694396972656,293.1499938964844,293.1499938964844,283.1499938964844,18763.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050593972206116,1.0,0.0,0.0,0.5044317841529846,0.5044355392456055,1.6978464856265422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2434.39794921875,0.0,23.192848205566406,1895.4371337890625,0.0,284.655517578125,0.2541461884975433,1.0,0.0,3.0,1.0,0.0
12077400,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1856384277344,0.7555574774742126,0.2395340949296951,0.2182000279426574,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1869201660156,0.8641659021377563,0.3626437187194824,0.3978123366832733,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878356933594,0.9990000128746032,0.6385453343391418,0.3936493396759033,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854553222656,0.7461634874343872,0.2300469577312469,0.220992624759674,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832275390625,0.6430888175964355,0.1465004235506057,0.673443078994751,287.1866760253906,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03985595703125,287.1927795410156,1.0,0.4419500827789306,1.0,1.0,0.0,1.0,-2.223393440246582,2.2233893871307373,3.977329015469877e-06,1.7173511981964111,0.3251779079437256,0.3251779079437256,0.0,108.70462799072266,97.0,8030.65625,-0.0,1038.9940185546875,1.0,283.1499938964844,286.8829650878906,288.6703491210937,289.2694396972656,293.1499938964844,293.1499938964844,283.1499938964844,18763.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050593972206116,1.0,0.0,0.0,0.5044317841529846,0.5044355392456055,1.6978464856265422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2434.39794921875,0.0,23.192848205566406,1895.4371337890625,0.0,284.655517578125,0.2541461884975433,1.0,0.0,3.0,1.0,0.0
12077460,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29302978515625,0.7579914927482605,0.2385691553354263,0.2172503024339676,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944641113281,0.8668464422225952,0.3609383702278137,0.3958593010902405,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29541015625,0.9990000128746032,0.6395476460456848,0.3880911469459533,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928771972656,0.7478208541870117,0.2284541428089141,0.2193996012210846,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904357910156,0.644443690776825,0.1454465985298156,0.6682584881782532,287.2941589355469,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0420227050781,287.3009338378906,1.0,0.4379793107509613,1.0,1.0,0.0,1.0,-2.205384492874145,2.20538067817688,3.913173259206815e-06,1.7032076120376587,0.301427274942398,0.301427274942398,0.0,106.04649353027344,97.0,7526.3603515625,-0.0,1010.5321044921876,1.0,283.1499938964844,286.9884338378906,288.6354064941406,289.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,18608.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384407490491867,1.0,0.0,0.0,0.4587233364582062,0.4667295813560486,1.4040907103662905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2283.84228515625,0.0,20.83876037597656,1895.4371337890625,0.0,249.0959625244141,0.2492296397686004,1.0,0.0,3.0,1.0,0.0
12077520,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3028869628906,0.7580823302268982,0.2384866029024124,0.21717169880867,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3042907714844,0.8669373393058777,0.3607928454875946,0.3956954777240753,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3052673339844,0.9990000128746032,0.6396327018737793,0.3878087699413299,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3027038574219,0.7478483319282532,0.2283166944980621,0.2192652523517608,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002319335937,0.6444622278213501,0.1453564018011093,0.6678314805030823,287.30401611328125,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.04229736328125,287.31085205078125,1.0,0.4377182424068451,1.0,1.0,0.0,1.0,-2.2041051387786865,2.204101324081421,3.908645794581389e-06,1.7022079229354858,0.2993724942207336,0.2993724942207336,0.0,105.90191650390624,100.0,7483.009765625,-0.0,1008.6917724609376,1.0,283.1499938964844,286.9977722167969,288.63262939453125,289.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,18586.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826165497303009,1.0,0.0,0.0,0.4548556804656982,0.4653472900390625,1.3805137477618246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.92822265625,0.0,20.72399139404297,1895.4371337890625,0.0,246.1339874267578,0.2488918304443359,1.0,0.0,3.0,1.0,0.0
12077580,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.7580722570419312,0.2374836951494217,0.2162391692399978,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43084716796875,0.8667272329330444,0.3590178191661834,0.3937264382839203,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4318542480469,0.9990000128746032,0.6404343247413635,0.3861591815948486,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291687011719,0.7470810413360596,0.2266148030757904,0.217629000544548,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266052246094,0.6437368392944336,0.1442392617464065,0.662687361240387,287.4305419921875,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0459899902344,287.43756103515625,1.0,0.4353894293308258,1.0,1.0,0.0,1.0,-2.1907992362976074,2.190795421600342,3.861722234432818e-06,1.6918119192123413,0.2738554775714874,0.2738554775714874,0.0,104.89078521728516,103.0,6956.69384765625,-0.0,991.5000610351562,1.0,283.1499938964844,287.1164245605469,288.60162353515625,289.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18315.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360652208328247,1.0,0.0,0.0,0.4093503355979919,0.4670579135417938,1.1181080949995705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.544189453125,0.0,20.232053756713867,1895.4371337890625,0.0,210.9296112060547,0.2459478378295898,1.0,0.0,3.0,1.0,0.0
12077640,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.7580722570419312,0.2374836951494217,0.2162391692399978,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43084716796875,0.8667272329330444,0.3590178191661834,0.3937264382839203,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4318542480469,0.9990000128746032,0.6404343247413635,0.3861591815948486,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291687011719,0.7470810413360596,0.2266148030757904,0.217629000544548,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266052246094,0.6437368392944336,0.1442392617464065,0.662687361240387,287.4305419921875,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0459899902344,287.43756103515625,1.0,0.4353894293308258,1.0,1.0,0.0,1.0,-2.1907992362976074,2.190795421600342,3.861722234432818e-06,1.6918119192123413,0.2738554775714874,0.2738554775714874,0.0,104.89078521728516,103.0,6956.69384765625,-0.0,991.5000610351562,1.0,283.1499938964844,287.1164245605469,288.60162353515625,289.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18315.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360652208328247,1.0,0.0,0.0,0.4093503355979919,0.4670579135417938,1.1181080949995705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.544189453125,0.0,20.232053756713867,1895.4371337890625,0.0,210.9296112060547,0.2459478378295898,1.0,0.0,3.0,1.0,0.0
12077700,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915466308594,0.7573986053466797,0.2369958460330963,0.2158035635948181,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4929504394531,0.8658355474472046,0.3581516146659851,0.3927887082099914,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49395751953125,0.9990000128746032,0.640577495098114,0.3864301443099975,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913330078125,0.7460490465164185,0.2257688194513321,0.2168348282575607,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48883056640625,0.6428112387657166,0.1436816155910492,0.6602104306221008,287.4926452636719,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0478515625,287.49951171875,1.0,0.4347672164440155,1.0,1.0,0.0,1.0,-2.1856918334960938,2.185688018798828,3.843794729618821e-06,1.6878235340118408,0.2611784636974334,0.2611784636974334,0.0,104.84611511230467,103.0,6708.58935546875,-0.0,986.227294921875,1.0,283.1499938964844,287.1744384765625,288.5886535644531,289.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,18232.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479574918746948,1.0,0.0,0.0,0.3889603912830353,0.4712049067020416,1.0097639169259764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2039.2039794921875,0.0,20.21159172058105,1895.4371337890625,0.0,191.210189819336,0.2450484186410904,1.0,0.0,3.0,1.0,0.0
12077760,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516967773437,0.7563632726669312,0.2365077883005142,0.2153792977333068,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530700683594,0.8645198941230774,0.3572882115840912,0.3918687701225281,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.9990000128746032,0.640505313873291,0.387290358543396,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514831542969,0.744668185710907,0.2249182611703872,0.2160480171442031,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.549072265625,0.6415818929672241,0.1431191116571426,0.6577624082565308,287.5527648925781,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.04937744140625,287.55938720703125,1.0,0.4344309270381927,1.0,1.0,0.0,1.0,-2.181368112564087,2.1813642978668213,3.828657554549864e-06,1.6844496726989746,0.2485356330871582,0.2485356330871582,0.0,105.04793548583984,106.0,6470.4365234375,-0.0,982.6701049804688,1.0,283.1499938964844,287.2302551269531,288.5797119140625,289.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18181.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344517946243286,1.0,0.0,0.0,0.3699336647987366,0.4745585918426513,9.175339599210021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.91455078125,0.0,20.196569442749023,1895.4371337890625,0.0,170.39796447753906,0.2443340867757797,1.0,0.0,3.0,1.0,0.0
