time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077820,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.7534197568893433,0.2355108559131622,0.2145390659570694,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670837402344,0.8608716726303101,0.3555452227592468,0.3900456130504608,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6679992675781,0.9990000128746032,0.6396632194519043,0.3904411196708679,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66558837890625,0.7410682439804077,0.2231845259666443,0.2144716382026672,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.663330078125,0.6383953094482422,0.1419689655303955,0.652873158454895,287.66680908203125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.051025390625,287.6730041503906,1.0,0.4344356954097748,1.0,1.0,0.0,1.0,-2.174471616744995,2.174467802047729,3.804591869993601e-06,1.6790759563446045,0.2233261913061142,0.2233261913061142,0.0,106.05111694335938,109.0,6020.65771484375,-0.0,979.542236328125,1.0,283.1499938964844,287.33624267578125,288.5743713378906,289.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18132.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070714175701141,1.0,0.0,0.0,0.3351450264453888,0.4787459671497345,7.757482656245429e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.08154296875,0.0,20.13051986694336,1895.4371337890625,0.0,127.54346466064452,0.2431908994913101,1.0,0.0,3.0,1.0,0.0
12077880,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.7534197568893433,0.2355108559131622,0.2145390659570694,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670837402344,0.8608716726303101,0.3555452227592468,0.3900456130504608,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6679992675781,0.9990000128746032,0.6396632194519043,0.3904411196708679,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66558837890625,0.7410682439804077,0.2231845259666443,0.2144716382026672,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.663330078125,0.6383953094482422,0.1419689655303955,0.652873158454895,287.66680908203125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.051025390625,287.6730041503906,1.0,0.4344356954097748,1.0,1.0,0.0,1.0,-2.174471616744995,2.174467802047729,3.804591869993601e-06,1.6790759563446045,0.2233261913061142,0.2233261913061142,0.0,106.05111694335938,109.0,6020.65771484375,-0.0,979.542236328125,1.0,283.1499938964844,287.33624267578125,288.5743713378906,289.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18132.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070714175701141,1.0,0.0,0.0,0.3351450264453888,0.4787459671497345,7.757482656245429e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.08154296875,0.0,20.13051986694336,1895.4371337890625,0.0,127.54346466064452,0.2431908994913101,1.0,0.0,3.0,1.0,0.0
12077940,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.7496222853660583,0.0,0.2136834114789962,296.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.8562363386154175,0.0,0.38820680975914,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.9990000128746032,0.0,0.3950416445732116,297.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.7366428375244141,0.0,0.2128628194332122,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.6344969868659973,0.0,0.6479038000106812,287.7731018066406,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0508728027344,287.77886962890625,0.0,0.0,1.0,1.0,0.0,1.0,-2.169147253036499,2.1691434383392334,3.786086153922952e-06,1.6749383211135864,0.0,0.0,0.0,107.66999053955078,60.0,5602.45263671875,-0.0,980.2550659179688,0.0,283.1499938964844,287.4380798339844,288.6348876953125,289.0185241699219,293.1499938964844,293.1499938964844,278.1499938964844,18111.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3038795888423919,0.4809076488018036,6.708837041458082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02999687194824,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.7496222853660583,0.0,0.2136834114789962,296.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.8562363386154175,0.0,0.38820680975914,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.9990000128746032,0.0,0.3950416445732116,297.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.7366428375244141,0.0,0.2128628194332122,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.6344969868659973,0.0,0.6479038000106812,287.7731018066406,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0508728027344,287.77886962890625,0.0,0.0,1.0,1.0,0.0,1.0,-2.169147253036499,2.1691434383392334,3.786086153922952e-06,1.6749383211135864,0.0,0.0,0.0,107.66999053955078,60.0,5602.45263671875,-0.0,980.2550659179688,0.0,283.1499938964844,287.4380798339844,288.6348876953125,289.0185241699219,293.1499938964844,293.1499938964844,278.1499938964844,18111.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3038795888423919,0.4809076488018036,6.708837041458082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02999687194824,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0006716855568811,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.3784595727920532,0.0,0.0008134160307236,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.3784595727920532,0.0,0.0005224230117164,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,0.0007073171436786,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,0.0033552062232047,287.8495788574219,294.1499938964844,290.30792236328125,285.6138610839844,290.3475646972656,296.6753845214844,286.6063842773437,0.0,0.0,0.7836121320724487,0.7836121320724487,0.2163878679275512,1.0,-0.0071579595096409,0.0072073764167726,-4.941669249092229e-05,-0.0089983502402901,0.0,0.0,0.0,-0.0376275964081287,60.0,897.5426025390625,-0.0,-3.493318445180193e-06,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,1.0244548320770264e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297056707083519e-16,1.6918617030216082e-15,2.6288074516747977e-21,1.0209103527836216e-11,1.020908531323972e-11,1.7843634117167268e-17,0.0,0.0,-0.0,0.0,0.0,3.572319939587211e-26,2.4252925462635185e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0008619293803349,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,0.0007955283508636,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0005063016433268,297.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,0.0008627844508737,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,0.0027685966342687,287.8464660644531,294.1499938964844,290.27227783203125,285.603271484375,290.3442077636719,296.22369384765625,286.0704650878906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0072237364947795,0.0070075071416795,0.0002162294840672,-0.0092085059732198,0.0,0.0,0.0,-0.0383874662220478,60.0,366.2869262695313,-0.0,-3.1812571705813752e-06,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577353880785448e-26,-2.8019356358806724e-26,-2.120224828951035e-29,-6.0953202259746256e-18,-6.090996552912809e-18,-4.323805539959655e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,0.0001169152892543,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,0.0001557845098432,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0001217571043525,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.0001217755489051,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0005380631773732,287.8450622558594,294.1499938964844,290.2335205078125,285.5920104980469,290.29315185546875,295.5094299316406,285.8712463378906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001240934128873,0.0024433871731162,-0.0012024530442431,-0.0124174375087022,0.0,0.0,0.0,-0.0080911591649055,60.0,138.56494140625,-0.0,-1.0499872615810093e-07,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0766540439008294e-39,-1.4722882445275123e-39,-3.2540532549011596e-40,-1.1527527624227906e-20,-9.38402235273528e-21,-2.1435050695442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.441782458452508e-05,297.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.000114627124276,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,7.40565883461386e-05,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.93994326563552e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,0.0004707090556621,287.8440246582031,294.1499938964844,290.1948547363281,285.5809936523437,290.2923278808594,294.8973388671875,285.82867431640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010060751810669,0.0006349942996166,0.0003710808814503,-0.01414932962507,0.0,0.0,0.0,-0.0076021142303943,60.0,52.27066040039063,-0.0,-6.901095161992998e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.986062883713656e-21,4.080037675262265e-21,3.906024804554607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,9.394867811352016e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0001137750878115,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.307540363399312e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,9.893223614199088e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,0.0004692843649536,287.8429260253906,294.1499938964844,290.15625,285.5702209472656,290.2912902832031,294.35064697265625,285.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011028498411,2.8434628873696965e-08,0.0010010744445025,-0.0147610148414969,0.0,0.0,0.0,-0.0077855330891907,60.0,20.79098320007324,-0.0,-6.834014953938097e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109246555911567e-21,4.055400375367186e-21,4.053846180544381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,9.393894288223235e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,0.0001137608342105,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,7.306248153327033e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.892222442431375e-05,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,0.0004692437651101,287.8417053222656,294.1499938964844,290.11773681640625,285.5596618652344,290.2899169921875,293.86334228515625,285.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.384138107299805,-0.0,-6.832597421180253e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110344347369047e-21,4.055179443826626e-21,4.055164903542421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.39279270824045e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.0001137474610004,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,7.305387407541275e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.891061927191912e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0004691887879744,287.83892822265625,294.1499938964844,290.0409240722656,285.53924560546875,290.28619384765625,293.0397644042969,285.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6462562084198,-0.0,-6.83096743614442e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.11035404089185e-21,4.0551770204459245e-21,4.0551770204459245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.39279270824045e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.0001137474610004,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,7.305387407541275e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.891061927191912e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0004691887879744,287.83892822265625,294.1499938964844,290.0409240722656,285.53924560546875,290.28619384765625,293.0397644042969,285.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6462562084198,-0.0,-6.83096743614442e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.11035404089185e-21,4.0551770204459245e-21,4.0551770204459245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.39179299166426e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,0.000113735346531,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.304611062863842e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.89000909612514e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,0.0004691388458013,287.83575439453125,294.1499938964844,289.9643859863281,285.51959228515625,290.2811584472656,292.3803100585937,286.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.861458539962769,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.39179299166426e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,0.000113735346531,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.304611062863842e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.89000909612514e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,0.0004691388458013,287.83575439453125,294.1499938964844,289.9643859863281,285.51959228515625,290.2811584472656,292.3803100585937,286.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.861458539962769,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.390927152708171e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.000113724869152,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,7.303939491976053e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.889097418636084e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0004690956266131,287.8322448730469,294.1499938964844,289.88818359375,285.5007019042969,290.2748718261719,291.8484802246094,286.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6733222007751465,-0.0,-6.828202003816841e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.390927152708171e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.000113724869152,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,7.303939491976053e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.889097418636084e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0004690956266131,287.8322448730469,294.1499938964844,289.88818359375,285.5007019042969,290.2748718261719,291.8484802246094,286.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6733222007751465,-0.0,-6.828202003816841e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,9.390230843564495e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.0001137164290412,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,7.30339961592108e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.888364002108574e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,0.0004690608475357,287.8283386230469,294.1499938964844,289.8122863769531,285.482421875,290.267333984375,291.4161071777344,286.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.564091444015503,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,9.390230843564495e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.0001137164290412,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,7.30339961592108e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.888364002108574e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,0.0004690608475357,287.8283386230469,294.1499938964844,289.8122863769531,285.482421875,290.267333984375,291.4161071777344,286.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.564091444015503,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.389955084770918e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,0.0001137130966526,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,7.303185702767223e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.88807441899553e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004690471105277,287.8262939453125,294.1499938964844,289.7744445800781,285.4734802246094,290.2631225585937,291.23016357421875,286.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5155999660491943,-0.0,-6.826750365007683e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.389733895659448e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,0.0001137104118242,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,7.30301471776329e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.887840860756114e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0004690360510721,287.8241577148437,294.1499938964844,289.7366638183594,285.4646911621094,290.2585754394531,291.0613098144531,286.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.468777656555176,-0.0,-6.82641569937914e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.389466140419243e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0001137071667471,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,7.302808080567047e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.887559281196444e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.000469022692414,287.8196716308594,294.1499938964844,289.661376953125,285.44744873046875,290.2486572265625,290.7669677734375,286.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.378385066986084,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.389466140419243e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0001137071667471,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,7.302808080567047e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.887559281196444e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.000469022692414,287.8196716308594,294.1499938964844,289.661376953125,285.44744873046875,290.2486572265625,290.7669677734375,286.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.378385066986084,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.389451588504016e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,0.0001137069848482,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.302797894226387e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.887544001685455e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0004690219648182,287.81494140625,294.1499938964844,289.5863647460937,285.4306030273437,290.2375793457031,290.5201416015625,286.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2914464473724365,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.389451588504016e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,0.0001137069848482,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.302797894226387e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.887544001685455e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0004690219648182,287.81494140625,294.1499938964844,289.5863647460937,285.4306030273437,290.2375793457031,290.5201416015625,286.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2914464473724365,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.38970988499932e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.00011371011351,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,7.303000165848061e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.887816122500226e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004690348578151,287.8099670410156,294.1499938964844,289.5116577148437,285.4140930175781,290.2253723144531,290.310302734375,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2075135707855225,-0.0,-6.826305565255097e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.38970988499932e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.00011371011351,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,7.303000165848061e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.887816122500226e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004690348578151,287.8099670410156,294.1499938964844,289.5116577148437,285.4140930175781,290.2253723144531,290.310302734375,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2075135707855225,-0.0,-6.826305565255097e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.390255581820384e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0001137167128035,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,7.303425809368491e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,9.888390195555984e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,0.0004690621281042,287.80474853515625,294.1499938964844,289.4372863769531,285.3978271484375,290.2120666503906,290.1295166015625,286.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1263208389282227,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.390255581820384e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0001137167128035,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,7.303425809368491e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,9.888390195555984e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,0.0004690621281042,287.80474853515625,294.1499938964844,289.4372863769531,285.3978271484375,290.2120666503906,290.1295166015625,286.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1263208389282227,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.39063829719089e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,0.0001137213548645,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,7.303724123630673e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.888794011203572e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0004690812784247,287.8020935058594,294.1499938964844,289.4001770019531,285.3897705078125,290.2050170898437,290.04803466796875,286.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0866823196411133,-0.0,-6.827620069316255e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.391096682520585e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,0.0001137268991442,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.304081373149529e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.889275679597632e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,0.0004691041540354,287.7993469238281,294.1499938964844,289.3631896972656,285.3817443847656,290.1976623535156,289.9715270996094,286.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.04764723777771,-0.0,-6.828273768633153e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.392236097482964e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0001137406943598,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,7.30496903997846e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.890476212603971e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.0004691610811278,287.7937927246094,294.1499938964844,289.2893981933594,285.3657531738281,290.1822204589844,289.8314208984375,286.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.971289873123169,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.392236097482964e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0001137406943598,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,7.30496903997846e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.890476212603971e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.0004691610811278,287.7937927246094,294.1499938964844,289.2893981933594,285.3657531738281,290.1822204589844,289.8314208984375,286.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.971289873123169,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.39367091632448e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0001137580620707,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,7.306085899472237e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.891986701404676e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,0.0004692327347584,287.7880249023437,294.1499938964844,289.2159118652344,285.3498229980469,290.1657409667969,289.7053527832031,286.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8970755338668823,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.39367091632448e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0001137580620707,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,7.306085899472237e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.891986701404676e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,0.0004692327347584,287.7880249023437,294.1499938964844,289.2159118652344,285.3498229980469,290.1657409667969,289.7053527832031,286.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8970755338668823,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.395389497512951e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0001137788785854,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,7.307423948077485e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.893796959659083e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,0.000469318620162,287.7821350097656,294.1499938964844,289.1427307128906,285.3338623046875,290.1482238769531,289.5903625488281,286.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8248440027236936,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.395389497512951e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0001137788785854,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,7.307423948077485e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.893796959659083e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,0.000469318620162,287.7821350097656,294.1499938964844,289.1427307128906,285.3338623046875,290.1482238769531,289.5903625488281,286.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8248440027236936,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,9.397375833941624e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.0001138029329013,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,7.308970089070499e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.895888797473162e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,0.0004694178642239,287.7760925292969,294.1499938964844,289.0698547363281,285.3177795410156,290.1297607421875,289.484130859375,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7544487714767456,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,9.397375833941624e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.0001138029329013,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,7.308970089070499e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.895888797473162e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,0.0004694178642239,287.7760925292969,294.1499938964844,289.0698547363281,285.3177795410156,290.1297607421875,289.484130859375,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7544487714767456,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
