time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080100,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.398462862009184e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0001138160951086,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,7.309816282941028e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.897033305605872e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0004694721428677,287.7730407714844,294.1499938964844,289.03350830078125,285.3096923828125,290.1201477050781,289.4336853027344,286.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7198998928070068,-0.0,-6.838885013848994e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.399607370141894e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0001138299485319,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,7.310706860153005e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.898238204186782e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,0.0004695293027907,287.7699584960937,294.1499938964844,288.9972839355469,285.3015441894531,290.1102905273437,289.3847961425781,286.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6857610940933228,-0.0,-6.84053986788058e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.402053547091782e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,0.0001138595689553,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,7.312610250664875e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.900813893182205e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,0.0004696515097748,287.7637023925781,294.1499938964844,288.92498779296875,285.2850646972656,290.08990478515625,289.2909240722656,286.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6186528205871582,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.402053547091782e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,0.0001138595689553,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,7.312610250664875e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.900813893182205e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,0.0004696515097748,287.7637023925781,294.1499938964844,288.92498779296875,285.2850646972656,290.08990478515625,289.2909240722656,286.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6186528205871582,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.404669981449842e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0001138912484748,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.314646791201085e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,9.903569298330694e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0004697821859735,287.75732421875,294.1499938964844,288.85302734375,285.268310546875,290.0685729980469,289.2013854980469,286.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5530109405517578,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.404669981449842e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0001138912484748,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.314646791201085e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,9.903569298330694e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0004697821859735,287.75732421875,294.1499938964844,288.85302734375,285.268310546875,290.0685729980469,289.2013854980469,286.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5530109405517578,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.407374454895034e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,0.000113924004836,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.316751725738868e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,9.906417108140886e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.0004699173150584,287.7508850097656,294.1499938964844,288.7813720703125,285.2511901855469,290.0463562011719,289.1153259277344,286.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4887290000915527,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.407374454895034e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,0.000113924004836,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.316751725738868e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,9.906417108140886e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.0004699173150584,287.7508850097656,294.1499938964844,288.7813720703125,285.2511901855469,290.0463562011719,289.1153259277344,286.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4887290000915527,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.410076745552942e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0001139567248173,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.318854477489367e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.909262735163792e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,0.000470052298624,287.7443542480469,294.1499938964844,288.7099914550781,285.2336120605469,290.02325439453125,289.03204345703125,286.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4257079362869265,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.410076745552942e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0001139567248173,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.318854477489367e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.909262735163792e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,0.000470052298624,287.7443542480469,294.1499938964844,288.7099914550781,285.2336120605469,290.02325439453125,289.03204345703125,286.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4257079362869265,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.411398059455678e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0001139727246481,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,7.319882570300251e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.910654625855386e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,0.0004701183061115,287.7410583496094,294.1499938964844,288.6744384765625,285.22467041015625,290.0113830566406,288.99127197265625,286.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3946397304534912,-0.0,-6.857612788735423e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,9.412685176357628e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,0.0001139883097494,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,7.320884469663724e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,9.912010136758909e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.000470182596473,287.7377319335937,294.1499938964844,288.6389465332031,285.215576171875,289.9992980957031,288.9510498046875,286.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3638533353805542,-0.0,-6.859478673959529e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.41511243581772e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,0.0001140177046181,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,7.322773308260366e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.914566180668773e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,0.0004703038721345,287.7310791015625,294.1499938964844,288.56817626953125,285.1969909667969,289.9744873046875,288.8719177246094,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3030811548233032,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.41511243581772e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,0.0001140177046181,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,7.322773308260366e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.914566180668773e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,0.0004703038721345,287.7310791015625,294.1499938964844,288.56817626953125,285.1969909667969,289.9744873046875,288.8719177246094,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3030811548233032,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.417273395229132e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0001140438689617,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,7.324455509660766e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.916841372614726e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0004704118182417,287.724365234375,294.1499938964844,288.49774169921875,285.17779541015625,289.9488525390625,288.7944030761719,286.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.243317723274231,-0.0,-6.866125801252565e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.417273395229132e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0001140438689617,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,7.324455509660766e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.916841372614726e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0004704118182417,287.724365234375,294.1499938964844,288.49774169921875,285.17779541015625,289.9488525390625,288.7944030761719,286.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.243317723274231,-0.0,-6.866125801252565e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.419086563866584e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,0.0001140658278018,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,7.325866317842156e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.918750583892688e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,0.000470502389362,287.7176208496094,294.1499938964844,288.4275817871094,285.1579284667969,289.92242431640625,288.7182312011719,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1844958066940308,-0.0,-6.868748414490258e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.419086563866584e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,0.0001140658278018,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,7.325866317842156e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.918750583892688e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,0.000470502389362,287.7176208496094,294.1499938964844,288.4275817871094,285.1579284667969,289.92242431640625,288.7182312011719,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1844958066940308,-0.0,-6.868748414490258e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.420474816579372e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,0.0001140826425398,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,7.326947525143623e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,9.92021305137314e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,0.00047057174379,287.7108459472656,294.1499938964844,288.35772705078125,285.1373291015625,289.8952331542969,288.6432189941406,286.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1265465021133425,-0.0,-6.87075356609057e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.420474816579372e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,0.0001140826425398,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,7.326947525143623e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,9.92021305137314e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,0.00047057174379,287.7108459472656,294.1499938964844,288.35772705078125,285.1373291015625,289.8952331542969,288.6432189941406,286.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1265465021133425,-0.0,-6.87075356609057e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.420987771591172e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,0.0001140888489317,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,7.327346975216642e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.920752927428111e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,0.0004705973842646,287.7074279785156,294.1499938964844,288.3229064941406,285.1267395019531,289.8813171386719,288.6061096191406,286.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.097886323928833,-0.0,-6.871491819993025e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.421368304174392e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.0001140934546128,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,7.327643834287301e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.921153832692652e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,0.0004706163890659,287.7040100097656,294.1499938964844,288.2881774902344,285.115966796875,289.86724853515625,288.5692749023437,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.069424748420715,-0.0,-6.872037516814089e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.421701543033124e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.0001140974854934,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.327903585974127e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.921504533849657e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,0.000470633036457,287.6971740722656,294.1499938964844,288.21893310546875,285.09375,289.83856201171875,288.49627685546875,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0130736827850342,-0.0,-6.872502922306013e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.421701543033124e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.0001140974854934,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.327903585974127e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.921504533849657e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,0.000470633036457,287.6971740722656,294.1499938964844,288.21893310546875,285.09375,289.83856201171875,288.49627685546875,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0130736827850342,-0.0,-6.872502922306013e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.421409049537031e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,0.000114093949378,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,7.327677303692326e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.921196760842577e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004706184263341,287.6903076171875,294.1499938964844,288.1499938964844,285.0706481933594,289.8091125488281,288.4241943359375,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.32638164077548e-09,0.0010039472253993,-0.0156263392418622,0.0,0.0,0.0,-0.007949074730277,60.0,0.95745849609375,-0.0,-6.87205741201069e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.421409049537031e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,0.000114093949378,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,7.327677303692326e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.921196760842577e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004706184263341,287.6903076171875,294.1499938964844,288.1499938964844,285.0706481933594,289.8091125488281,288.4241943359375,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.32638164077548e-09,0.0010039472253993,-0.0156263392418622,0.0,0.0,0.0,-0.007949074730277,60.0,0.95745849609375,-0.0,-6.87205741201069e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,9.41975085879676e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,0.000114073853183,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,7.326388731598854e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.919450531015173e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004705355968326,287.6834411621094,294.1499938964844,288.08233642578125,285.046142578125,289.7790222167969,288.35308837890625,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.902762532234192,-0.0,-6.869618118798827e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,9.41975085879676e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,0.000114073853183,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,7.326388731598854e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.919450531015173e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004705355968326,287.6834411621094,294.1499938964844,288.08233642578125,285.046142578125,289.7790222167969,288.35308837890625,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.902762532234192,-0.0,-6.869618118798827e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.416012471774592e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0001140285821747,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,7.323481986531988e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.915513510350138e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0004703488375525,287.67657470703125,294.1499938964844,288.01678466796875,285.0198974609375,289.7482604980469,288.28338623046875,286.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8496482372283936,-0.0,-6.86414765027621e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.416012471774592e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0001140285821747,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,7.323481986531988e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.915513510350138e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0004703488375525,287.67657470703125,294.1499938964844,288.01678466796875,285.0198974609375,289.7482604980469,288.28338623046875,286.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8496482372283936,-0.0,-6.86414765027621e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.413395309820773e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0001139968953793,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,7.321446901187301e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.912758105201648e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,0.00047021813225,287.6731262207031,294.1499938964844,287.9847717285156,285.0061340332031,289.732666015625,288.24920654296875,286.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261165112431635e-09,0.0010030900593847,-0.0153636904433369,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8237392902374268,-0.0,-6.860323509272348e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.410302300238982e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,0.0001139594314736,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.319042197195813e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.909500658977775e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0004700636491179,287.6697082519531,294.1499938964844,287.9532165527344,284.99200439453125,289.7169189453125,288.21551513671875,286.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496293108552e-09,0.001002759905532,-0.0152625227347016,0.0,0.0,0.0,-0.0078802239149808,60.0,0.7982538938522339,-0.0,-6.855806589101121e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.40277022891678e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0001138682200689,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,7.313185051316395e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.901569137582555e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,0.0004696874239016,287.662841796875,294.1499938964844,287.8914794921875,284.962646484375,289.68505859375,288.1497497558594,286.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093488380543022e-09,0.0010019560577347,-0.0150162624195218,0.0,0.0,0.0,-0.0078336205333471,60.0,0.7485132217407227,-0.0,-6.844818045692591e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.40277022891678e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0001138682200689,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,7.313185051316395e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.901569137582555e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,0.0004696874239016,287.662841796875,294.1499938964844,287.8914794921875,284.962646484375,289.68505859375,288.1497497558594,286.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093488380543022e-09,0.0010019560577347,-0.0150162624195218,0.0,0.0,0.0,-0.0078336205333471,60.0,0.7485132217407227,-0.0,-6.844818045692591e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,9.393599611939862e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0001137571598519,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,7.306053157662973e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.891912486637013e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,0.0004692293296102,287.6559753417969,294.1499938964844,287.8314514160156,284.9319763183594,289.6527099609375,288.086181640625,286.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063022465425e-09,0.0010009775869548,-0.0147165125235915,0.0,0.0,0.0,-0.0077768950723111,60.0,0.7003322839736938,-0.0,-6.831454157918415e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,9.393599611939862e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0001137571598519,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,7.306053157662973e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.891912486637013e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,0.0004692293296102,287.6559753417969,294.1499938964844,287.8314514160156,284.9319763183594,289.6527099609375,288.086181640625,286.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063022465425e-09,0.0010009775869548,-0.0147165125235915,0.0,0.0,0.0,-0.0077768950723111,60.0,0.7003322839736938,-0.0,-6.831454157918415e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.382997814100236e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0001136287683038,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,7.297808770090342e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.880748257273808e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0004686997563112,287.6491394042969,294.1499938964844,287.77294921875,284.9000549316406,289.6199035644531,288.02490234375,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,-0.0077113318257033,60.0,0.6536306738853455,-0.0,-6.816024722411387e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.382997814100236e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0001136287683038,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,7.297808770090342e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.880748257273808e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0004686997563112,287.6491394042969,294.1499938964844,287.77294921875,284.9000549316406,289.6199035644531,288.02490234375,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,-0.0077113318257033,60.0,0.6536306738853455,-0.0,-6.816024722411387e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.37118020374328e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0001134856574935,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,7.288618508027866e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.868303459370507e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.000468109443318,287.642333984375,294.1499938964844,287.7158203125,284.8670349121094,289.586669921875,287.9658203125,286.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699410721149434e-09,0.0009985864162445,-0.0139839155599474,0.0,0.0,0.0,-0.0076382597908377,60.0,0.6083044409751892,-0.0,-6.798848772859857e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
