time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082440,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.37118020374328e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0001134856574935,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,7.288618508027866e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.868303459370507e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.000468109443318,287.642333984375,294.1499938964844,287.7158203125,284.8670349121094,289.586669921875,287.9658203125,286.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699410721149434e-09,0.0009985864162445,-0.0139839155599474,0.0,0.0,0.0,-0.0076382597908377,60.0,0.6083044409751892,-0.0,-6.798848772859857e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.364885045215487e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0001134094127337,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,7.283721788553521e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.861673606792463e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,0.00046779497643,287.638916015625,294.1499938964844,287.687744140625,284.85015869140625,289.5699462890625,287.9371337890625,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620890863866634e-09,0.0009979149326682,-0.0137782152742147,0.0,0.0,0.0,-0.0075993337668478,60.0,0.5861398577690125,-0.0,-6.789708351107039e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.358368697576223e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0001133305049734,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,7.278654811671004e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.85481237876229e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,0.0004674694791901,287.6355285644531,294.1499938964844,287.65997314453125,284.83306884765625,289.5531005859375,287.9089660644531,286.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628755713011e-09,0.0009972200496122,-0.0135653298348188,0.0,0.0,0.0,-0.0075590489432215,60.0,0.5642778277397156,-0.0,-6.78025458000775e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.344780846731736e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.000113165951916,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,7.268087210832164e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,9.840503480518235e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,0.0004667907487601,287.6287841796875,294.1499938964844,287.605224609375,284.7981872558594,289.5191955566406,287.8540954589844,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176747732103e-09,0.0009957711445167,-0.0131214037537574,0.0,0.0,0.0,-0.0074750445783138,60.0,0.5214000940322876,-0.0,-6.760562598628894e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.344780846731736e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.000113165951916,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,7.268087210832164e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,9.840503480518235e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,0.0004667907487601,287.6287841796875,294.1499938964844,287.605224609375,284.7981872558594,289.5191955566406,287.8540954589844,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176747732103e-09,0.0009957711445167,-0.0131214037537574,0.0,0.0,0.0,-0.0074750445783138,60.0,0.5214000940322876,-0.0,-6.760562598628894e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.330619650427252e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.000112994457595,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,7.257074321387336e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.825591405387968e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,0.0004660833801608,287.6220397949219,294.1499938964844,287.5514221191406,284.7626037597656,289.4849548339844,287.8011779785156,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935842293460155e-09,0.000994261004962,-0.0126587627455592,0.0,0.0,0.0,-0.0073874997906386,60.0,0.4796093702316284,-0.0,-6.74007125667231e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.330619650427252e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.000112994457595,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,7.257074321387336e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.825591405387968e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,0.0004660833801608,287.6220397949219,294.1499938964844,287.5514221191406,284.7626037597656,289.4849548339844,287.8011779785156,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935842293460155e-09,0.000994261004962,-0.0126587627455592,0.0,0.0,0.0,-0.0073874997906386,60.0,0.4796093702316284,-0.0,-6.74007125667231e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.316076466348022e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,0.0001128183430409,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,7.245763845276088e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.810276969801636e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0004653569194488,287.6153564453125,294.1499938964844,287.4984130859375,284.7263488769531,289.450439453125,287.7500915527344,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.0122337391655955e-09,0.0009927103528752,-0.0121836485341191,0.0,0.0,0.0,-0.0072975964285433,60.0,0.4387919902801513,-0.0,-6.719060507975885e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.316076466348022e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,0.0001128183430409,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,7.245763845276088e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.810276969801636e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0004653569194488,287.6153564453125,294.1499938964844,287.4984130859375,284.7263488769531,289.450439453125,287.7500915527344,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.0122337391655955e-09,0.0009927103528752,-0.0121836485341191,0.0,0.0,0.0,-0.0072975964285433,60.0,0.4387919902801513,-0.0,-6.719060507975885e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.301323007093742e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,0.0001126396673498,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,7.23428966011852e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.794739889912309e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004646199522539,287.60870361328125,294.1499938964844,287.4460754394531,284.6895446777344,289.4156494140625,287.7006530761719,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828260902201009e-09,0.0009911371162161,-0.0117016546428203,0.0,0.0,0.0,-0.0072063929401338,60.0,0.3988380134105682,-0.0,-6.697779042497133e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.301323007093742e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,0.0001126396673498,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,7.23428966011852e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.794739889912309e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004646199522539,287.60870361328125,294.1499938964844,287.4460754394531,284.6895446777344,289.4156494140625,287.7006530761719,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828260902201009e-09,0.0009911371162161,-0.0117016546428203,0.0,0.0,0.0,-0.0072063929401338,60.0,0.3988380134105682,-0.0,-6.697779042497133e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,9.293913171859458e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0001125499329646,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,7.228527101688087e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,9.786937880562618e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004642498097382,287.6053771972656,294.1499938964844,287.42010498046875,284.6709899902344,289.3981628417969,287.67657470703125,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869918448543e-09,0.0009903471218422,-0.0114595955237746,0.0,0.0,0.0,-0.0071605909615755,60.0,0.3791638910770416,-0.0,-6.687104558977809e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.286509157391264e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,0.0001124602713389,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,7.222769636427984e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.77914096438326e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0004638799873646,287.6020812988281,294.1499938964844,287.3942565917969,284.6523132324219,289.380615234375,287.6528625488281,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643549988969653e-09,0.0009895575931295,-0.011217719875276,0.0,0.0,0.0,-0.0071148239076137,60.0,0.3596588373184204,-0.0,-6.676446417941406e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,9.27176806726493e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,0.0001122817484429,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,7.211304910015315e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,9.7636177088134e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0004631436313502,287.5954895019531,294.1499938964844,287.3428039550781,284.61474609375,289.3453369140625,287.6063842773437,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459736135942194e-09,0.0009879858698695,-0.0107361283153295,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3210852444171905,-0.0,-6.655250928133682e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,9.27176806726493e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,0.0001122817484429,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,7.211304910015315e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,9.7636177088134e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0004631436313502,287.5954895019531,294.1499938964844,287.3428039550781,284.61474609375,289.3453369140625,287.6063842773437,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459736135942194e-09,0.0009879858698695,-0.0107361283153295,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3210852444171905,-0.0,-6.655250928133682e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.257211786461994e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0001121054665418,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,7.199983519967645e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.748288721311836e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,0.0004624165012501,287.5889587402344,294.1499938964844,287.2915954589844,284.5769348144531,289.3098449707031,287.56121826171875,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278231102716745e-09,0.0009864337043836,-0.0102605773136019,0.0,0.0,0.0,-0.006933718919754,60.0,0.2830505073070526,-0.0,-6.634354576817715e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.257211786461994e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0001121054665418,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,7.199983519967645e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.748288721311836e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,0.0004624165012501,287.5889587402344,294.1499938964844,287.2915954589844,284.5769348144531,289.3098449707031,287.56121826171875,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278231102716745e-09,0.0009864337043836,-0.0102605773136019,0.0,0.0,0.0,-0.006933718919754,60.0,0.2830505073070526,-0.0,-6.634354576817715e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.242934174835682e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.000111932567961,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,7.188880408648401e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.733253682497887e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,0.0004617033118847,287.5824890136719,294.1499938964844,287.24041748046875,284.5389709472656,289.2741394042969,287.5172119140625,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100204620272052e-09,0.0009849113412201,-0.0097941346466541,0.0,0.0,0.0,-0.0068454635329544,60.0,0.2454327046871185,-0.0,-6.613890946027824e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.242934174835682e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.000111932567961,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,7.188880408648401e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.733253682497887e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,0.0004617033118847,287.5824890136719,294.1499938964844,287.24041748046875,284.5389709472656,289.2741394042969,287.5172119140625,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100204620272052e-09,0.0009849113412201,-0.0097941346466541,0.0,0.0,0.0,-0.0068454635329544,60.0,0.2454327046871185,-0.0,-6.613890946027824e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.229013085132463e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,0.0001117639840231,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,7.178053783718497e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.718594810692592e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,0.0004610079631675,287.5760498046875,294.1499938964844,287.189208984375,284.5009460449219,289.2382202148437,287.4742431640625,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594144493341,60.0,0.2081170529127121,-0.0,-6.593969459345318e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.229013085132463e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,0.0001117639840231,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,7.178053783718497e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.718594810692592e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,0.0004610079631675,287.5760498046875,294.1499938964844,287.189208984375,284.5009460449219,289.2382202148437,287.4742431640625,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594144493341,60.0,0.2081170529127121,-0.0,-6.593969459345318e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.222220251103864e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,0.0001116817220463,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,7.172770710894838e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.71144181676209e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,0.0004606686416082,287.5728454589844,294.1499938964844,287.1635131835937,284.4819641113281,289.2201538085937,287.4531555175781,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841924112180095e-09,0.0009827027097344,-0.0091174095869064,0.0,0.0,0.0,-0.0067174225114285,60.0,0.1895394474267959,-0.0,-6.584258471775685e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.215516183758156e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001116005296353,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,7.167556759668514e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.704381227493286e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,0.0004603337438311,287.56964111328125,294.1499938964844,287.13775634765625,284.4629821777344,289.2020568847656,287.4322814941406,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819916449487,3.75832565069345e-09,0.0009819878032431,-0.0088983681052923,0.0,0.0,0.0,-0.0066759786568582,60.0,0.170992225408554,-0.0,-6.574681066240373e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.202492947224528e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.000111442815978,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.157428626669571e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.690667502582072e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0004596831859089,287.56329345703125,294.1499938964844,287.0859375,284.4251403808594,289.1656799316406,287.39111328125,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595933550926132e-09,0.0009805992012843,-0.0084728728979825,0.0,0.0,0.0,-0.0065954737365245,60.0,0.1339384466409683,-0.0,-6.556097531529306e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.202492947224528e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.000111442815978,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.157428626669571e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.690667502582072e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0004596831859089,287.56329345703125,294.1499938964844,287.0859375,284.4251403808594,289.1656799316406,287.39111328125,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595933550926132e-09,0.0009805992012843,-0.0084728728979825,0.0,0.0,0.0,-0.0065954737365245,60.0,0.1339384466409683,-0.0,-6.556097531529306e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,9.189984120894223e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0001112913305405,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,7.147700671339408e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.677495108917356e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0004590583848766,287.5569763183594,294.1499938964844,287.0336303710937,284.38751220703125,289.12908935546875,287.3507080078125,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.43995854024115e-09,0.0009792654309421,-0.0080641871318221,0.0,0.0,0.0,-0.0065181497484445,60.0,0.0968478620052337,-0.0,-6.538272856460027e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,9.189984120894223e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0001112913305405,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,7.147700671339408e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.677495108917356e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0004590583848766,287.5569763183594,294.1499938964844,287.0336303710937,284.38751220703125,289.12908935546875,287.3507080078125,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.43995854024115e-09,0.0009792654309421,-0.0080641871318221,0.0,0.0,0.0,-0.0065181497484445,60.0,0.0968478620052337,-0.0,-6.538272856460027e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.178042091662064e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,0.000111146706331,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,7.138412911444902e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,9.664919343777e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0004584618436638,287.5507202148437,294.1499938964844,286.98065185546875,284.3501892089844,289.0922546386719,287.3109741210937,286.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779952233657,3.291039218922264e-09,0.0009779919637367,-0.0076739843934774,0.0,0.0,0.0,-0.0064443238079547,60.0,0.0596011765301227,-0.0,-6.521276674220644e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.178042091662064e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,0.000111146706331,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,7.138412911444902e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,9.664919343777e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0004584618436638,287.5507202148437,294.1499938964844,286.98065185546875,284.3501892089844,289.0922546386719,287.3109741210937,286.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779952233657,3.291039218922264e-09,0.0009779919637367,-0.0076739843934774,0.0,0.0,0.0,-0.0064443238079547,60.0,0.0596011765301227,-0.0,-6.521276674220644e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.166671225102618e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0001110090088332,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,7.129569712560624e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.65294530033134e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0004578938533086,287.5445251464844,294.1499938964844,286.9268493652344,284.3132629394531,289.0552062988281,287.2717590332031,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0221084393560886,-0.0,-6.505114669153046e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.166671225102618e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0001110090088332,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,7.129569712560624e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.65294530033134e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0004578938533086,287.5445251464844,294.1499938964844,286.9268493652344,284.3132629394531,289.0552062988281,287.2717590332031,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0221084393560886,-0.0,-6.505114669153046e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.161238995147868e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,0.0001109432269004,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,7.125345291569829e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,9.64722567005083e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0004576225182972,287.5414428710937,294.1499938964844,286.8996276855469,284.2949523925781,289.0365600585937,287.2523803710937,286.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508381796993e-09,0.0009762001573108,-0.0071249604225158,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0032064742408692,-0.0,-6.497401017213633e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.155935549642892e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0001108790020225,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,7.12122127879411e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.641640644986182e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,0.0004573576152324,287.5383605957031,294.1499938964844,286.87213134765625,284.2767944335937,289.01788330078125,287.2330627441406,286.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369509640209e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0157792326062917,-0.0,-6.489873527470992e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.145845979219304e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001107568095903,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,7.113374158507213e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.63101556408219e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0004568536242004,287.5322570800781,294.1499938964844,286.8162841796875,284.2408752441406,288.98028564453125,287.1947631835937,286.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539940653662e-09,0.00097455852665,-0.0066219489090144,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.054139994084835,-0.0,-6.475564617858255e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.145845979219304e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001107568095903,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,7.113374158507213e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.63101556408219e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0004568536242004,287.5322570800781,294.1499938964844,286.8162841796875,284.2408752441406,288.98028564453125,287.1947631835937,286.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539940653662e-09,0.00097455852665,-0.0066219489090144,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.054139994084835,-0.0,-6.475564617858255e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.136435255641118e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0001106428462662,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,7.106056000338867e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.621105709811673e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0004563835391309,287.5262145996094,294.1499938964844,286.7592163085937,284.20556640625,288.9423828125,287.15673828125,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772173379739229e-09,0.0009735549101606,-0.0063144126906991,0.0,0.0,0.0,-0.0061870985664427,60.0,-0.0930992290377616,-0.0,-6.462232704507187e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.136435255641118e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0001106428462662,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,7.106056000338867e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.621105709811673e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0004563835391309,287.5262145996094,294.1499938964844,286.7592163085937,284.20556640625,288.9423828125,287.15673828125,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772173379739229e-09,0.0009735549101606,-0.0063144126906991,0.0,0.0,0.0,-0.0061870985664427,60.0,-0.0930992290377616,-0.0,-6.462232704507187e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.12773102754727e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,0.0001105374321923,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,7.099286449374631e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.611939458409324e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0004559487279038,287.52020263671875,294.1499938964844,286.70074462890625,284.1709289550781,288.9042053222656,287.1188659667969,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636035599381103e-09,0.0009726264397613,-0.0060299253091216,0.0,0.0,0.0,-0.0061332755722105,60.0,-0.1327635645866394,-0.0,-6.449911893469108e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.12773102754727e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,0.0001105374321923,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,7.099286449374631e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.611939458409324e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0004559487279038,287.52020263671875,294.1499938964844,286.70074462890625,284.1709289550781,288.9042053222656,287.1188659667969,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636035599381103e-09,0.0009726264397613,-0.0060299253091216,0.0,0.0,0.0,-0.0061332755722105,60.0,-0.1327635645866394,-0.0,-6.449911893469108e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
