time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084780,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.119762398768216e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,0.0001104409311665,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,7.093089516274631e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.603548096492888e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004555506748147,287.51422119140625,294.1499938964844,286.6407165527344,284.1370849609375,288.8656616210937,287.08111572265625,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717790526337,2.564209511390913e-09,0.0009717764914967,-0.0057694804854691,0.0,0.0,0.0,-0.006084001623094,60.0,-0.1732473820447921,-0.0,-6.438642685679953e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.119762398768216e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,0.0001104409311665,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,7.093089516274631e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.603548096492888e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004555506748147,287.51422119140625,294.1499938964844,286.6407165527344,284.1370849609375,288.8656616210937,287.08111572265625,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717790526337,2.564209511390913e-09,0.0009717764914967,-0.0057694804854691,0.0,0.0,0.0,-0.006084001623094,60.0,-0.1732473820447921,-0.0,-6.438642685679953e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.11606548470445e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,0.0001103961621993,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,7.090214785421267e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.599655459169298e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0004553660401143,287.5112609863281,294.1499938964844,286.610107421875,284.1204528808594,288.8462829589844,287.0622253417969,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846375234,2.518095509884688e-09,0.000971382134594,-0.0056486455723643,0.0,0.0,0.0,-0.0060611404478549,60.0,-0.1938437819480896,-0.0,-6.433418064943909e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.11255701794289e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0001103536706068,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,7.087486301315948e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.595960727892816e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0004551907768473,287.50830078125,294.1499938964844,286.5790405273437,284.1040344238281,288.8267822265625,287.0433044433594,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103040561,2.474325411228051e-09,0.0009710078011266,-0.0055339527316391,0.0,0.0,0.0,-0.006039441563189,60.0,-0.2146743685007095,-0.0,-6.42846060827651e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.106141078518704e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,0.0001102759779314,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.082497177179903e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.589205001248048e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0004548703145701,287.50244140625,294.1499938964844,286.5155029296875,284.0718688964844,288.7875366210937,287.0052795410156,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703257237561,2.394282105910861e-09,0.000970323337242,-0.0053242114372551,0.0,0.0,0.0,-0.0059997607022523,60.0,-0.2571085691452026,-0.0,-6.419399767310098e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.106141078518704e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,0.0001102759779314,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.082497177179903e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.589205001248048e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0004548703145701,287.50244140625,294.1499938964844,286.5155029296875,284.0718688964844,288.7875366210937,287.0052795410156,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703257237561,2.394282105910861e-09,0.000970323337242,-0.0053242114372551,0.0,0.0,0.0,-0.0059997607022523,60.0,-0.2571085691452026,-0.0,-6.419399767310098e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.10053786356002e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001102081150747,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,7.078138878569007e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.583304199622944e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0004545903939288,287.49664306640625,294.1499938964844,286.45001220703125,284.0406494140625,288.7478332519531,286.9668884277344,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276982478,2.324357817329314e-09,0.0009697253699414,-0.0051409848965704,0.0,0.0,0.0,-0.0059650959447026,60.0,-0.3007282614707947,-0.0,-6.41148929503288e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.10053786356002e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001102081150747,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,7.078138878569007e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.583304199622944e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0004545903939288,287.49664306640625,294.1499938964844,286.45001220703125,284.0406494140625,288.7478332519531,286.9668884277344,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276982478,2.324357817329314e-09,0.0009697253699414,-0.0051409848965704,0.0,0.0,0.0,-0.0059650959447026,60.0,-0.3007282614707947,-0.0,-6.41148929503288e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.094697452383116e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0001101373927667,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.073597953421995e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.577153832651676e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004542986862361,287.4908752441406,294.1499938964844,286.3788146972656,284.008544921875,288.7076721191406,286.927978515625,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691045270301,2.251488107063437e-09,0.0009691022569313,-0.004950039088726,0.0,0.0,0.0,-0.0059289713390171,60.0,-0.3468020558357239,-0.0,-6.403251262554478e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.094697452383116e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0001101373927667,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.073597953421995e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.577153832651676e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004542986862361,287.4908752441406,294.1499938964844,286.3788146972656,284.008544921875,288.7076721191406,286.927978515625,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691045270301,2.251488107063437e-09,0.0009691022569313,-0.004950039088726,0.0,0.0,0.0,-0.0059289713390171,60.0,-0.3468020558357239,-0.0,-6.403251262554478e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.088006481761111e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0001100563604268,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,7.068394188536331e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.5701077952981e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0004539644287433,287.4851379394531,294.1499938964844,286.2987670898437,283.973876953125,288.6669311523437,286.8885498046875,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390610069,2.168013324421736e-09,0.0009683884563855,-0.0047313040122389,0.0,0.0,0.0,-0.0058875894173979,60.0,-0.3973037302494049,-0.0,-6.39382093936547e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.088006481761111e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0001100563604268,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,7.068394188536331e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.5701077952981e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0004539644287433,287.4851379394531,294.1499938964844,286.2987670898437,283.973876953125,288.6669311523437,286.8885498046875,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390610069,2.168013324421736e-09,0.0009683884563855,-0.0047313040122389,0.0,0.0,0.0,-0.0058875894173979,60.0,-0.3973037302494049,-0.0,-6.39382093936547e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.084673365578055e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,0.0001100159934139,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,7.065801764838398e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.566597873345016e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0004537979257293,287.4822998046875,294.1499938964844,286.255615234375,283.95556640625,288.6462707519531,286.8685607910156,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680350194685,2.1264330296588696e-09,0.000968032865785,-0.0046223476529121,0.0,0.0,0.0,-0.0058669759891927,60.0,-0.4247700273990631,-0.0,-6.389125672967566e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,9.081507596420124e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.0001099776563933,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,7.063340308377519e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.5632640295662e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,0.0004536398046184,287.4794616699219,294.1499938964844,286.21051025390625,283.9366455078125,288.6254577636719,286.848388671875,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676971822045,2.086940398271508e-09,0.0009676950867287,-0.0045188614167273,0.0,0.0,0.0,-0.0058473972603678,60.0,-0.4533399939537048,-0.0,-6.384667727843407e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.076644346350804e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0001099187647923,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,7.059558265609667e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.558143210597336e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,0.0004533969040494,287.4738464355469,294.1499938964844,286.11474609375,283.8970031738281,288.5831298828125,286.8070373535156,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671780862845,2.0262485023181402e-09,0.000967176107224,-0.0043598255142569,0.0,0.0,0.0,-0.005817309487611,60.0,-0.5143823623657227,-0.0,-6.377820938041624e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.076644346350804e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0001099187647923,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,7.059558265609667e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.558143210597336e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,0.0004533969040494,287.4738464355469,294.1499938964844,286.11474609375,283.8970031738281,288.5831298828125,286.8070373535156,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671780862845,2.0262485023181402e-09,0.000967176107224,-0.0043598255142569,0.0,0.0,0.0,-0.005817309487611,60.0,-0.5143823623657227,-0.0,-6.377820938041624e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.07491921680048e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0001098978682421,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,7.058217306621373e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.556326403981076e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.0004533106985036,287.46826171875,294.1499938964844,286.0120849609375,283.8550109863281,288.53985595703125,286.7634582519531,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669932769611,2.004651555864712e-09,0.0009669912979006,-0.0043032327666878,0.0,0.0,0.0,-0.0058066025376319,60.0,-0.5802924633026123,-0.0,-6.375385197543437e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.07491921680048e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0001098978682421,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,7.058217306621373e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.556326403981076e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.0004533106985036,287.46826171875,294.1499938964844,286.0120849609375,283.8550109863281,288.53985595703125,286.7634582519531,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669932769611,2.004651555864712e-09,0.0009669912979006,-0.0043032327666878,0.0,0.0,0.0,-0.0058066025376319,60.0,-0.5802924633026123,-0.0,-6.375385197543437e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.077404683921486e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,0.0001099279616028,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,7.060150528559461e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.558943565934896e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0004534348554443,287.4627380371094,294.1499938964844,285.9032287597656,283.81072998046875,288.4955139160156,286.7158508300781,286.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.03551708821692e-09,0.0009672550950199,-0.004384113010019,0.0,0.0,0.0,-0.0058219032362103,60.0,-0.6507708430290222,-0.0,-6.378866146405926e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.077404683921486e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,0.0001099279616028,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,7.060150528559461e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.558943565934896e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0004534348554443,287.4627380371094,294.1499938964844,285.9032287597656,283.81072998046875,288.4955139160156,286.7158508300781,286.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.03551708821692e-09,0.0009672550950199,-0.004384113010019,0.0,0.0,0.0,-0.0058219032362103,60.0,-0.6507708430290222,-0.0,-6.378866146405926e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.084262273972854e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.000110011009383,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.06548526068218e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.566164953866974e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0004537774075288,287.4572448730469,294.1499938964844,285.7888488769531,283.76434326171875,288.44989013671875,286.6616516113281,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679868817329,2.1208619305213006e-09,0.0009679847862571,-0.0046077496372163,0.0,0.0,0.0,-0.0058642118237912,60.0,-0.7255768775939941,-0.0,-6.388496842646418e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.084262273972854e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.000110011009383,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.06548526068218e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.566164953866974e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0004537774075288,287.4572448730469,294.1499938964844,285.7888488769531,283.76434326171875,288.44989013671875,286.6616516113281,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679868817329,2.1208619305213006e-09,0.0009679847862571,-0.0046077496372163,0.0,0.0,0.0,-0.0058642118237912,60.0,-0.7255768775939941,-0.0,-6.388496842646418e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,9.088929800782351e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,0.0001100675290217,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,7.069115963531658e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.571079863235354e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0004540105583146,287.4545288085937,294.1499938964844,285.7297668457031,283.7403564453125,288.4266662597656,286.6317749023437,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684837423264,2.1789678950057123e-09,0.000968481588643,-0.0047600092366337,0.0,0.0,0.0,-0.0058930171653628,60.0,-0.7643128037452698,-0.0,-6.395057994268427e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.094164852285758e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,0.0001101309244404,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,7.073187589412555e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.57659285631962e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,0.0004542720853351,287.4518127441406,294.1499938964844,285.6695556640625,283.71588134765625,288.40301513671875,286.5990905761719,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041197095,2.244145091978566e-09,0.0009690389269962,-0.0049307979643344,0.0,0.0,0.0,-0.0059253284707665,60.0,-0.8041439652442932,-0.0,-6.402421348639109e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.10499002202414e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0001102620153687,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.081607327563688e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.587992099113762e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.0004548128054011,287.4463806152344,294.1499938964844,285.5460510253906,283.66552734375,288.3548583984375,286.5272827148437,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701938251964,2.378921726275962e-09,0.0009701914386823,-0.0052839620038867,0.0,0.0,0.0,-0.0059921429492533,60.0,-0.8858820199966431,-0.0,-6.417661779778427e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.10499002202414e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0001102620153687,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.081607327563688e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.587992099113762e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.0004548128054011,287.4463806152344,294.1499938964844,285.5460510253906,283.66552734375,288.3548583984375,286.5272827148437,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701938251964,2.378921726275962e-09,0.0009701914386823,-0.0052839620038867,0.0,0.0,0.0,-0.0059921429492533,60.0,-0.8858820199966431,-0.0,-6.417661779778427e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.11440365598537e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0001103760223486,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,7.088929851306602e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.597905591363089e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004552830650936,287.4410400390625,294.1499938964844,285.4189758300781,283.6134338378906,288.30535888671875,286.44635009765625,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.496117756933813e-09,0.0009711937163956,-0.0055910572409629,0.0,0.0,0.0,-0.0060502430424094,60.0,-0.9703940153121948,-0.0,-6.430928323197804e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.11440365598537e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0001103760223486,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,7.088929851306602e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.597905591363089e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004552830650936,287.4410400390625,294.1499938964844,285.4189758300781,283.6134338378906,288.30535888671875,286.44635009765625,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.496117756933813e-09,0.0009711937163956,-0.0055910572409629,0.0,0.0,0.0,-0.0060502430424094,60.0,-0.9703940153121948,-0.0,-6.430928323197804e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.12162140593864e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0001104634211515,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.094544707797468e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.605506056686865e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004556436033453,287.4356994628906,294.1499938964844,285.2890014648437,283.5596923828125,288.2544860839844,286.3572998046875,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.585951230926753e-09,0.0009719619411043,-0.0058264508843421,0.0,0.0,0.0,-0.0060947774909436,60.0,-1.057060718536377,-0.0,-6.441106847887569e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.12162140593864e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0001104634211515,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.094544707797468e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.605506056686865e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004556436033453,287.4356994628906,294.1499938964844,285.2890014648437,283.5596923828125,288.2544860839844,286.3572998046875,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.585951230926753e-09,0.0009719619411043,-0.0058264508843421,0.0,0.0,0.0,-0.0060947774909436,60.0,-1.057060718536377,-0.0,-6.441106847887569e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.120185859501362e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0001104460388887,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.093428575899452e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.603994112694636e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0004555718915071,287.430419921875,294.1499938964844,285.1568298339844,283.5045166015625,288.2021789550781,286.261962890625,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718114743009,2.567971169042948e-09,0.0009718089131638,-0.0057793366722762,0.0,0.0,0.0,-0.0060858675278723,60.0,-1.1451375484466553,-0.0,-6.439069011321409e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.120185859501362e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0001104460388887,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.093428575899452e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.603994112694636e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0004555718915071,287.430419921875,294.1499938964844,285.1568298339844,283.5045166015625,288.2021789550781,286.261962890625,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718114743009,2.567971169042948e-09,0.0009718089131638,-0.0057793366722762,0.0,0.0,0.0,-0.0060858675278723,60.0,-1.1451375484466553,-0.0,-6.439069011321409e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.11255701794289e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0001103536560549,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,7.087495032465085e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.595960727892816e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,0.0004551908059511,287.42779541015625,294.1499938964844,285.090087890625,283.4764709472656,288.1755065917969,286.2157287597656,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301589891314,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.188894510269165,-0.0,-6.42829647290455e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.105581557378172e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.000110269182187,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.082070806063712e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.588615648681298e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004548424039967,287.4251708984375,294.1499938964844,285.0230407714844,283.4481201171875,288.14849853515625,286.1709289550781,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385927899695161e-09,0.0009702521492727,-0.0053023202344775,0.0,0.0,0.0,-0.0059956205077469,60.0,-1.2326370477676392,-0.0,-6.4184540349288e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.089387458516283e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0001100730733014,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,7.069475395837799e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.571562259225176e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0004540334630291,287.4200134277344,294.1499938964844,284.88836669921875,283.39068603515625,288.0935974121094,286.0858764648437,286.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3200724124908447,-0.0,-6.39563424442713e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.089387458516283e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0001100730733014,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,7.069475395837799e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.571562259225176e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0004540334630291,287.4200134277344,294.1499938964844,284.88836669921875,283.39068603515625,288.0935974121094,286.0858764648437,286.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3200724124908447,-0.0,-6.39563424442713e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,9.071537351701409e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0001098568973247,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.055592868709937e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.552764822728932e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0004531418089754,287.4148864746094,294.1499938964844,284.7534484863281,283.3324279785156,288.03741455078125,286.0093688964844,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4071992635726929,-0.0,-6.370527927401781e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,9.071537351701409e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0001098568973247,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.055592868709937e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.552764822728932e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0004531418089754,287.4148864746094,294.1499938964844,284.7534484863281,283.3324279785156,288.03741455078125,286.0093688964844,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4071992635726929,-0.0,-6.370527927401781e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.0558962256182e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,0.0001096674823202,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,7.043428195174783e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.536294237477704e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.000452360487543,287.4098205566406,294.1499938964844,284.6189270019531,283.27362060546875,287.97998046875,285.9418640136719,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4939460754394531,-0.0,-6.348569314695851e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
