time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087120,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.0558962256182e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,0.0001096674823202,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,7.043428195174783e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.536294237477704e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.000452360487543,287.4098205566406,294.1499938964844,284.6189270019531,283.27362060546875,287.97998046875,285.9418640136719,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4939460754394531,-0.0,-6.348569314695851e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.04979315237142e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,0.0001095935804187,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,7.038682088023052e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.529868111712858e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,0.0004520556540228,287.4070129394531,294.1499938964844,284.5440368652344,283.24053955078125,287.9472961425781,285.9069519042969,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690531492570812e-09,0.0009643054218031,-0.0034801103174686,0.0,0.0,0.0,-0.0056508802808821,60.0,-1.542460322380066,-0.0,-6.340010116900885e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.046876948559655e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0001095582556445,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.036413444438949e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.52679620240815e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,0.0004519099602475,287.40478515625,294.1499938964844,284.4854736328125,283.2145080566406,287.9213562011719,285.8801574707031,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541522596114072e-09,0.0009639941854402,-0.0033847815357148,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5806114673614502,-0.0,-6.335919522371114e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.045896149473263e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.0001095463812816,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.035650924080983e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.525763744022696e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004518609785009,287.4023132324219,294.1499938964844,284.4193725585937,283.1849060058594,287.8915405273437,285.8497619628906,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418923998173791e-09,0.0009638891788199,-0.0033526557963341,0.0,0.0,0.0,-0.0056267664767801,60.0,-1.6240432262420654,-0.0,-6.334541780006475e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.047249477589504e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0001095627667382,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,7.036703755147755e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.527188376523554e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.000451928586699,287.3998413085937,294.1499938964844,284.3537902832031,283.1553649902344,287.8614196777344,285.8183898925781,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587095030828891e-09,0.0009640328935347,-0.0033967236522585,0.0,0.0,0.0,-0.0056351027451455,60.0,-1.667562484741211,-0.0,-6.336432534226334e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.055847476702183e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0001096668929676,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.043391815386713e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.536243305774406e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0004523581010289,287.3948974609375,294.1499938964844,284.2244873046875,283.0964660644531,287.8003234863281,285.7496032714844,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765756540983432e-09,0.0009649480343796,-0.0036772321909666,0.0,0.0,0.0,-0.0056881695054471,60.0,-1.754729390144348,-0.0,-6.348472680883789e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.055847476702183e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0001096668929676,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.043391815386713e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.536243305774406e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0004523581010289,287.3948974609375,294.1499938964844,284.2244873046875,283.0964660644531,287.8003234863281,285.7496032714844,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765756540983432e-09,0.0009649480343796,-0.0036772321909666,0.0,0.0,0.0,-0.0056881695054471,60.0,-1.754729390144348,-0.0,-6.348472680883789e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.06777786440216e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.000109811364382,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.052671571727842e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.548805974191056e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0004529540310613,287.3900146484375,294.1499938964844,284.0982360839844,283.0381774902344,287.73797607421875,285.6683959960937,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143124863063572e-09,0.000966218416579,-0.0040665091946721,0.0,0.0,0.0,-0.00576181570068,60.0,-1.84135103225708,-0.0,-6.365200988511789e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.06777786440216e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.000109811364382,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.052671571727842e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.548805974191056e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0004529540310613,287.3900146484375,294.1499938964844,284.0982360839844,283.0381774902344,287.73797607421875,285.6683959960937,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143124863063572e-09,0.000966218416579,-0.0040665091946721,0.0,0.0,0.0,-0.00576181570068,60.0,-1.84135103225708,-0.0,-6.365200988511789e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.076410788111387e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.000109915905341,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.059386553009972e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.557897283229976e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.0004533852625172,287.3851623535156,294.1499938964844,283.9757385253906,282.98077392578125,287.6744689941406,285.5753479003906,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021787182115986e-09,0.0009671376319602,-0.0043481355533003,0.0,0.0,0.0,-0.0058150961995124,60.0,-1.9257985353469849,-0.0,-6.377317163241969e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.076410788111387e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.000109915905341,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.059386553009972e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.557897283229976e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.0004533852625172,287.3851623535156,294.1499938964844,283.9757385253906,282.98077392578125,287.6744689941406,285.5753479003906,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021787182115986e-09,0.0009671376319602,-0.0043481355533003,0.0,0.0,0.0,-0.0058150961995124,60.0,-1.9257985353469849,-0.0,-6.377317163241969e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.079073061002418e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,0.0001099481523851,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,7.06145801814273e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.560700709698722e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004535182670224,287.38037109375,294.1499938964844,283.85760498046875,282.9245910644531,287.6099853515625,285.4762878417969,286.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674228494986,2.0548820423016423e-09,0.0009674208122305,-0.0044348570518195,0.0,0.0,0.0,-0.0058315037749707,60.0,-2.006833553314209,-0.0,-6.381050354775655e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.079073061002418e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,0.0001099481523851,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,7.06145801814273e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.560700709698722e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004535182670224,287.38037109375,294.1499938964844,283.85760498046875,282.9245910644531,287.6099853515625,285.4762878417969,286.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674228494986,2.0548820423016423e-09,0.0009674208122305,-0.0044348570518195,0.0,0.0,0.0,-0.0058315037749707,60.0,-2.006833553314209,-0.0,-6.381050354775655e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.078846051124856e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001099454020732,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,7.061281212372705e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.560461330693216e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0004535069165285,287.3779602050781,294.1499938964844,283.8003845214844,282.8970947265625,287.577392578125,285.426025390625,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.052008341024702e-09,0.0009673962485976,-0.0044273263774812,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.045734405517578,-0.0,-6.380726347288146e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.078429866349325e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0001099403598345,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,7.060958159854636e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.56002331804484e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004534861363936,287.3756103515625,294.1499938964844,283.7445373535156,282.8699951171875,287.5445861816406,285.37579345703125,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046784519649236e-09,0.0009673516033217,-0.0044136377982795,0.0,0.0,0.0,-0.0058274897746741,60.0,-2.0836496353149414,-0.0,-6.380137307360202e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.078539005713536e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,0.0001099416767829,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,7.061043288558722e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.560138278175144e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0004534915788099,287.3708801269531,294.1499938964844,283.6371765136719,282.8173217773437,287.4784851074219,285.2751159667969,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.0480619422613704e-09,0.0009673624881543,-0.0044169854372739,0.0,0.0,0.0,-0.0058281226083636,60.0,-2.156835556030273,-0.0,-6.38028154753556e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.078539005713536e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,0.0001099416767829,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,7.061043288558722e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.560138278175144e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0004534915788099,287.3708801269531,294.1499938964844,283.6371765136719,282.8173217773437,287.4784851074219,285.2751159667969,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.0480619422613704e-09,0.0009673624881543,-0.0044169854372739,0.0,0.0,0.0,-0.0058281226083636,60.0,-2.156835556030273,-0.0,-6.38028154753556e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.0826339146588e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.00010999126971,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,7.064228702802211e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.56445001065731e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004536961205303,287.3662109375,294.1499938964844,283.5361633300781,282.7669677734375,287.4117126464844,285.17156982421875,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800267972,2.099003193478665e-09,0.0009677981724962,-0.0045504714362323,0.0,0.0,0.0,-0.0058533768169581,60.0,-2.2265617847442627,-0.0,-6.386029127725126e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.0826339146588e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.00010999126971,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,7.064228702802211e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.56445001065731e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004536961205303,287.3662109375,294.1499938964844,283.5361633300781,282.7669677734375,287.4117126464844,285.17156982421875,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800267972,2.099003193478665e-09,0.0009677981724962,-0.0045504714362323,0.0,0.0,0.0,-0.0058533768169581,60.0,-2.2265617847442627,-0.0,-6.386029127725126e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.07444191398099e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0001098920620279,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.057857874315232e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.555823635309936e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004532869206741,287.361572265625,294.1499938964844,283.4422302246094,282.71923828125,287.34442138671875,285.07098388671875,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966927036643,1.996860454767102e-09,0.0009669250575825,-0.0042828172445297,0.0,0.0,0.0,-0.0058027422055602,60.0,-2.290378332138061,-0.0,-6.374506256179302e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.07444191398099e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0001098920620279,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.057857874315232e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.555823635309936e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004532869206741,287.361572265625,294.1499938964844,283.4422302246094,282.71923828125,287.34442138671875,285.07098388671875,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966927036643,1.996860454767102e-09,0.0009669250575825,-0.0042828172445297,0.0,0.0,0.0,-0.0058027422055602,60.0,-2.290378332138061,-0.0,-6.374506256179302e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.067881910596044e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0001098126231227,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,7.052755972836167e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.548915841151028e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.000452959240647,287.3586120605469,294.1499938964844,283.3860778808594,282.6902770996094,287.3011779785156,285.0120544433594,286.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662274969741,1.915081648817818e-09,0.0009662255761213,-0.0040685241110622,0.0,0.0,0.0,-0.005762199871242,60.0,-2.327676296234131,-0.0,-6.36528767472555e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.065563790500164e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0001097845452022,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,7.050952990539372e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.54647475737147e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004528434656094,287.3569641113281,294.1499938964844,283.35595703125,282.674560546875,287.2768249511719,284.98016357421875,286.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659801726229,1.8861727735242084e-09,0.0009659783099777,-0.0039927712641656,0.0,0.0,0.0,-0.0057478682138025,60.0,-2.3478035926818848,-0.0,-6.362030546824826e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.062656317837536e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0001097493368433,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.048691622912884e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.543413034407422e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0004526982083916,287.3547058105469,294.1499938964844,283.31591796875,282.6534729003906,287.2429504394531,284.9373474121094,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656700422056,1.8499074494471291e-09,0.0009656681795604,-0.0038977412041276,0.0,0.0,0.0,-0.0057298894971609,60.0,-2.3746542930603027,-0.0,-6.357946347179677e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.059930016519502e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0001097163185477,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.046572136459872e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.540541941532864e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004525620315689,287.3524475097656,294.1499938964844,283.278076171875,282.63330078125,287.20904541015625,284.89599609375,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159050929611447e-09,0.0009653774322941,-0.0038086413405835,0.0,0.0,0.0,-0.0057130330242216,60.0,-2.400151491165161,-0.0,-6.354117232376666e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.05481429072097e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0001096543710445,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.042593642836437e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.535155550111084e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0004523065290413,287.3479309082031,294.1499938964844,283.2091979980469,282.5957946777344,287.1412048339844,284.8170471191406,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520970230222582e-09,0.0009648317354731,-0.0036414377391338,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.447209119796753,-0.0,-6.34693577694634e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.05481429072097e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0001096543710445,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.042593642836437e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.535155550111084e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0004523065290413,287.3479309082031,294.1499938964844,283.2091979980469,282.5957946777344,287.1412048339844,284.8170471191406,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520970230222582e-09,0.0009648317354731,-0.0036414377391338,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.447209119796753,-0.0,-6.34693577694634e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.049908112501726e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,0.0001095949555747,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.038778130663559e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.529988892609254e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,0.0004520614456851,287.343505859375,294.1499938964844,283.1499938964844,282.5624389648437,287.0735168457031,284.7435607910156,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810656215995,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.487893581390381,-0.0,-6.340051328379559e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.049908112501726e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,0.0001095949555747,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.038778130663559e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.529988892609254e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,0.0004520614456851,287.343505859375,294.1499938964844,283.1499938964844,282.5624389648437,287.0735168457031,284.7435607910156,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810656215995,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.487893581390381,-0.0,-6.340051328379559e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.045024489751086e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0001095358165912,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.034980080788955e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.524846245767547e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.0004518174973782,287.3390808105469,294.1499938964844,283.09649658203125,282.5314636230469,287.0060729980469,284.6752014160156,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.523576259613037,-0.0,-6.333202406949567e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.045024489751086e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0001095358165912,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.034980080788955e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.524846245767547e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.0004518174973782,287.3390808105469,294.1499938964844,283.09649658203125,282.5314636230469,287.0060729980469,284.6752014160156,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.523576259613037,-0.0,-6.333202406949567e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.04021508176811e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0001094775652745,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.031240238575265e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.519781451672316e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004515772452577,287.334716796875,294.1499938964844,283.04425048828125,282.5008850097656,286.9389038085937,284.6117858886719,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.556919813156128,-0.0,-6.326460777472678e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.04021508176811e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0001094775652745,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.031240238575265e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.519781451672316e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004515772452577,287.334716796875,294.1499938964844,283.04425048828125,282.5008850097656,286.9389038085937,284.6117858886719,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.556919813156128,-0.0,-6.326460777472678e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.038026473717764e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0001094510662369,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.029538392089307e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.517477155895904e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004514679312705,287.3325500488281,294.1499938964844,283.01861572265625,282.4857482910156,286.90545654296875,284.58184814453125,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684646693715e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.573152780532837,-0.0,-6.323394785567872e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.036369738169014e-05,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0001094309991458,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,7.028249819995835e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.515732381260024e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0004513851890806,287.3304138183594,294.1499938964844,282.9932556152344,282.470703125,286.8720703125,284.55279541015625,286.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655971027,1.5220065208154663e-09,0.0009628640837036,-0.0030385036952793,0.0,0.0,0.0,-0.005567334126681,60.0,-2.589223623275757,-0.0,-6.321072731907408e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.034119284478948e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0001094037506845,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.026499952189624e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.513362601865084e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.0004512727609835,287.3261108398437,294.1499938964844,282.9435119628906,282.4408874511719,286.8055114746094,284.4961242675781,286.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626253158785,1.493898449389519e-09,0.0009626238024793,-0.0029648481868207,0.0,0.0,0.0,-0.0055533996783196,60.0,-2.6211085319519043,-0.0,-6.31791650107516e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.034119284478948e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0001094037506845,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.026499952189624e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.513362601865084e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.0004512727609835,287.3261108398437,294.1499938964844,282.9435119628906,282.4408874511719,286.8055114746094,284.4961242675781,286.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626253158785,1.493898449389519e-09,0.0009626238024793,-0.0029648481868207,0.0,0.0,0.0,-0.0055533996783196,60.0,-2.6211085319519043,-0.0,-6.31791650107516e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.023426537169144e-05,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0001092742531909,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.018183532636613e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.502102329861371e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.000450738647487,287.3218688964844,294.1499938964844,282.8949584960937,282.4114074707031,286.7392883300781,284.4461364746094,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614856098778,1.3606064053206524e-09,0.0009614842128939,-0.0026155647356063,0.0,0.0,0.0,-0.0054873223416507,60.0,-2.650888442993164,-0.0,-6.30296170811562e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.023426537169144e-05,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0001092742531909,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.018183532636613e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.502102329861371e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.000450738647487,287.3218688964844,294.1499938964844,282.8949584960937,282.4114074707031,286.7392883300781,284.4461364746094,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614856098778,1.3606064053206524e-09,0.0009614842128939,-0.0026155647356063,0.0,0.0,0.0,-0.0054873223416507,60.0,-2.650888442993164,-0.0,-6.30296170811562e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
