time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089460,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.01469902601093e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0001091685626306,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.011395791778341e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.492911340203136e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004503026721067,287.31768798828125,294.1499938964844,282.84765625,282.3822326660156,286.6734924316406,284.4054870605469,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2518001080152883e-09,0.0009605535888113,-0.002330444054678,0.0,0.0,0.0,-0.0054333815351128,60.0,-2.679011344909668,-0.0,-6.290767373684504e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.01469902601093e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0001091685626306,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.011395791778341e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.492911340203136e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004503026721067,287.31768798828125,294.1499938964844,282.84765625,282.3822326660156,286.6734924316406,284.4054870605469,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2518001080152883e-09,0.0009605535888113,-0.002330444054678,0.0,0.0,0.0,-0.0054333815351128,60.0,-2.679011344909668,-0.0,-6.290767373684504e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.009458881337196e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001091051090043,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.007321255514398e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.4873939815443e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,0.0004500409413594,287.3146667480469,294.1499938964844,282.8143310546875,282.3614501953125,286.6263122558594,284.3800048828125,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6990408897399902,-0.0,-6.283451625677118e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.007343032862992e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0001090794758056,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.005674706306309e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.485165355727077e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0004499352362472,287.3135070800781,294.1499938964844,282.8015441894531,282.3533935546875,286.6080017089844,284.3708801269531,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.1600841398617943e-09,0.0009597692987881,-0.002090107416734,0.0,0.0,0.0,-0.0053879134356975,60.0,-2.7067410945892334,-0.0,-6.280497188981826e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.003834566101432e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.0001090369914891,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.00294622220099e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.481470624450594e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.0004497599729802,287.3115234375,294.1499938964844,282.7789306640625,282.3390808105469,286.575927734375,284.3564147949219,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009425478638149,1.09946685089568e-09,0.0009425467578694,-0.0019479667535051,0.0,0.0,0.0,-0.0052738976664841,60.0,-2.701190233230591,-0.0,-6.275602260075176e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.006601612782106e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0001090705045498,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.005099178059027e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.484384645475076e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004498982161749,287.31182861328125,294.1499938964844,282.7566223144531,282.3248291015625,286.5467224121094,284.3426513671875,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007561668171547,9.46938527590646e-10,0.0007561658858321,-0.0017333491705358,0.0,0.0,0.0,-0.0042679840698838,60.0,-2.5696637630462646,-0.0,-6.279456954416673e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,4.599313251674175e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,5.569796485360712e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,3.5772256524069235e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,4.843297938350588e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0002297451137565,287.3104553222656,294.1499938964844,282.7128601074219,282.2965393066406,286.4985656738281,284.3193664550781,286.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006341616972349,7.57278573182418e-10,0.0006341609405353,-0.0013567364076152,0.0,0.0,0.0,-0.0035500498488545,60.0,-2.0954105854034424,-0.0,-1.6375167888327272e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,4.599313251674175e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,5.569796485360712e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,3.5772256524069235e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,4.843297938350588e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0002297451137565,287.3104553222656,294.1499938964844,282.7128601074219,282.2965393066406,286.4985656738281,284.3193664550781,286.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006341616972349,7.57278573182418e-10,0.0006341609405353,-0.0013567364076152,0.0,0.0,0.0,-0.0035500498488545,60.0,-2.0954105854034424,-0.0,-1.6375167888327272e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,2.6416137188789435e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,3.199010461685248e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,2.0545781808323227e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,2.781746479740832e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0001319540169788,287.3129577636719,294.1499938964844,282.6703186035156,282.2684936523437,286.4674987792969,284.3201904296875,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005225588101893,5.93522897496257e-10,0.0005225582281127,-0.0010378231527283,0.0,0.0,0.0,-0.0029065932612866,60.0,-1.5655832290649414,-0.0,-5.401795899473427e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,2.6416137188789435e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,3.199010461685248e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,2.0545781808323227e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,2.781746479740832e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0001319540169788,287.3129577636719,294.1499938964844,282.6703186035156,282.2684936523437,286.4674987792969,284.3201904296875,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005225588101893,5.93522897496257e-10,0.0005225582281127,-0.0010378231527283,0.0,0.0,0.0,-0.0029065932612866,60.0,-1.5655832290649414,-0.0,-5.401795899473427e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,3.386673051863909e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,4.101281956536696e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,2.63406582234893e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,3.566329542081803e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0001691712532192,287.3190002441406,294.1499938964844,282.62890625,282.2406921386719,286.4478759765625,284.3163146972656,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608651168178,4.5135184478795054e-10,0.0003608646511565,-0.0008257469744421,0.0,0.0,0.0,-0.0020326529629528,60.0,-1.2068384885787964,-0.0,-8.878629387254477e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,3.386673051863909e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,4.101281956536696e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,2.63406582234893e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,3.566329542081803e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0001691712532192,287.3190002441406,294.1499938964844,282.62890625,282.2406921386719,286.4478759765625,284.3163146972656,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608651168178,4.5135184478795054e-10,0.0003608646511565,-0.0008257469744421,0.0,0.0,0.0,-0.0020326529629528,60.0,-1.2068384885787964,-0.0,-8.878629387254477e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,3.127651507384144e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,3.787605237448588e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,2.4326056518475525e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,3.293567351647653e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0001562325924169,287.323486328125,294.1499938964844,282.5886535644531,282.21307373046875,286.43414306640625,284.3131103515625,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336530935484,4.172197587415383e-10,0.0003336526860948,-0.0007632251363247,0.0,0.0,0.0,-0.0018793154740706,60.0,-1.0386589765548706,-0.0,-7.572442228820364e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,3.127651507384144e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,3.787605237448588e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,2.4326056518475525e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,3.293567351647653e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0001562325924169,287.323486328125,294.1499938964844,282.5886535644531,282.21307373046875,286.43414306640625,284.3131103515625,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336530935484,4.172197587415383e-10,0.0003336526860948,-0.0007632251363247,0.0,0.0,0.0,-0.0018793154740706,60.0,-1.0386589765548706,-0.0,-7.572442228820364e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,3.098179877270013e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,3.751915210159496e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,2.409683474979829e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,3.262532482040115e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0001547604333609,287.3256530761719,294.1499938964844,282.5689697265625,282.1993408203125,286.42791748046875,284.31201171875,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003289446467533,4.117213792120822e-10,0.0003289442392997,-0.0007534782635048,0.0,0.0,0.0,-0.0018530337838456,60.0,-1.0114316940307615,-0.0,-7.4304060682095505e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,3.054146145586856e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,3.698589716805145e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,2.375435178691987e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,3.216162804164924e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,0.0001525608531665,287.3279113769531,294.1499938964844,282.549560546875,282.1856689453125,286.4217224121094,284.3111267089844,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254318144172,4.0703390657981216e-10,0.0003254314069636,-0.0007446676027029,0.0,0.0,0.0,-0.0018330666935071,60.0,-0.993416666984558,-0.0,-7.220692044285215e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,2.886469883378595e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,3.495532655506395e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,2.2450209144153632e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,3.039591683773324e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.0001441850763512,287.3324584960937,294.1499938964844,282.5115966796875,282.1584167480469,286.4100036621094,284.3100280761719,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081757458858,3.85298681848667e-10,0.0003081753384321,-0.0007047815015539,0.0,0.0,0.0,-0.0017357744509354,60.0,-0.959929585456848,-0.0,-6.449605738367836e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,2.886469883378595e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,3.495532655506395e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,2.2450209144153632e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,3.039591683773324e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.0001441850763512,287.3324584960937,294.1499938964844,282.5115966796875,282.1584167480469,286.4100036621094,284.3100280761719,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081757458858,3.85298681848667e-10,0.0003081753384321,-0.0007047815015539,0.0,0.0,0.0,-0.0017357744509354,60.0,-0.959929585456848,-0.0,-6.449605738367836e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,2.578621388238389e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,3.122726411675103e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.0055846107425168e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.7154124836670235e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0001288074272451,287.3368225097656,294.1499938964844,282.4747314453125,282.1313171386719,286.4006042480469,284.3108215332031,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746501122601,3.4354666333946677e-10,0.0002746497630141,-0.0006285402923822,0.0,0.0,0.0,-0.0015470441430807,60.0,-0.8878174424171448,-0.0,-5.147238191227643e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,2.578621388238389e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,3.122726411675103e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.0055846107425168e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.7154124836670235e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0001288074272451,287.3368225097656,294.1499938964844,282.4747314453125,282.1313171386719,286.4006042480469,284.3108215332031,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746501122601,3.4354666333946677e-10,0.0002746497630141,-0.0006285402923822,0.0,0.0,0.0,-0.0015470441430807,60.0,-0.8878174424171448,-0.0,-5.147238191227643e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,2.047895941359457e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,2.480014518368989e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,1.592800072103273e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,2.1565329006989487e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.000102296595287,287.3408508300781,294.1499938964844,282.4389953613281,282.1043395996094,286.39373779296875,284.31378173828125,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182138268835,2.7293037274667137e-10,0.0002182135503971,-0.0004993251059204,0.0,0.0,0.0,-0.0012291363673284,60.0,-0.7676993012428284,-0.0,-3.246495294817464e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,2.047895941359457e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,2.480014518368989e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,1.592800072103273e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,2.1565329006989487e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.000102296595287,287.3408508300781,294.1499938964844,282.4389953613281,282.1043395996094,286.39373779296875,284.31378173828125,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182138268835,2.7293037274667137e-10,0.0002182135503971,-0.0004993251059204,0.0,0.0,0.0,-0.0012291363673284,60.0,-0.7676993012428284,-0.0,-3.246495294817464e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,1.5638253898941912e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,1.893802073027473e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,1.2163025530753656e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,1.6467833120259456e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.811628165654838e-05,287.3433837890625,294.1499938964844,282.4112243652344,282.0828552246094,286.3907470703125,284.317138671875,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666376047069,2.0842054471170707e-10,0.0001666374009801,-0.0003813038347288,0.0,0.0,0.0,-0.000938621466048,60.0,-0.6198245286941528,-0.0,-1.893108336759041e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,1.4534310139424632e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.7601139916223474e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,1.1304407962597908e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.530532790638972e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,7.260186248458922e-05,287.3438720703125,294.1499938964844,282.4043884277344,282.0774841308594,286.3902282714844,284.31793212890625,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548773725517,1.9371072801366296e-10,0.0001548771833768,-0.0003543917555361,0.0,0.0,0.0,-0.0008723789360374,60.0,-0.5828090310096741,-0.0,-1.6352639242711575e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,1.1959326911892276e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,1.448281909688376e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.301653335569426e-06,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,1.2593746760103386e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,5.9739290009019896e-05,287.34490966796875,294.1499938964844,282.3874816894531,282.0640869140625,286.3893127441406,284.3197326660156,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274329115403,1.5938632358381002e-10,0.0001274327514693,-0.0002915966615546,0.0,0.0,0.0,-0.0007177930674515,60.0,-0.4928642809391022,-0.0,-1.1071653593930364e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.69508801063057e-06,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.1740811714844313e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.540586921095382e-06,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,1.0209394531557336e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,4.842895214096643e-05,287.3456115722656,294.1499938964844,282.370849609375,282.0507202148437,286.38873291015625,284.32110595703125,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033062872011,1.2920998992971278e-10,0.0001033061562338,-0.0002363892126595,0.0,0.0,0.0,-0.0005818946519866,60.0,-0.4106288850307464,-0.0,-7.276164670777515e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,6.202198164828587e-06,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.510900559282163e-06,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,4.82390805700561e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,6.531213330163155e-06,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,3.098125307587907e-05,287.346435546875,294.1499938964844,282.33837890625,282.0240173339844,286.38818359375,284.3228454589844,286.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608776311622933e-05,8.265904627435816e-11,6.608767580473796e-05,-0.00015122439072,0.0,0.0,0.0,-0.0003722533583641,60.0,-0.2734425067901611,-0.0,-2.977763868816652e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,6.202198164828587e-06,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.510900559282163e-06,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,4.82390805700561e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,6.531213330163155e-06,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,3.098125307587907e-05,287.346435546875,294.1499938964844,282.33837890625,282.0240173339844,286.38818359375,284.3228454589844,286.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608776311622933e-05,8.265904627435816e-11,6.608767580473796e-05,-0.00015122439072,0.0,0.0,0.0,-0.0003722533583641,60.0,-0.2734425067901611,-0.0,-2.977763868816652e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,4.097246801393339e-06,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,4.961791091773193e-06,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,3.1867318739386974e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,4.314598299970385e-06,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,2.046658846666105e-05,287.3468017578125,294.1499938964844,282.3070068359375,281.9973449707031,286.387939453125,284.3236999511719,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365828499430791e-05,5.4605476390579e-11,4.36582304246258e-05,-9.99005133053288e-05,0.0,0.0,0.0,-0.0002459145616739,60.0,-0.1796411275863647,-0.0,-1.2995207687716004e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,4.097246801393339e-06,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,4.961791091773193e-06,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,3.1867318739386974e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,4.314598299970385e-06,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,2.046658846666105e-05,287.3468017578125,294.1499938964844,282.3070068359375,281.9973449707031,286.387939453125,284.3236999511719,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365828499430791e-05,5.4605476390579e-11,4.36582304246258e-05,-9.99005133053288e-05,0.0,0.0,0.0,-0.0002459145616739,60.0,-0.1796411275863647,-0.0,-1.2995207687716004e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,2.94466349259892e-06,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,3.5660054891195614e-06,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,2.290282509420649e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,3.1008723908598768e-06,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,1.4709197785123251e-05,287.346923828125,294.1499938964844,282.2767028808594,281.970703125,286.3878479003906,284.3240966796875,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.137685052934103e-05,3.9244524296933037e-11,3.137681051157415e-05,-7.179771637311205e-05,0.0,0.0,0.0,-0.0001767367939464,60.0,-0.1249719634652137,-0.0,-6.712283506793426e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,2.94466349259892e-06,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,3.5660054891195614e-06,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,2.290282509420649e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,3.1008723908598768e-06,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,1.4709197785123251e-05,287.346923828125,294.1499938964844,282.2767028808594,281.970703125,286.3878479003906,284.3240966796875,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.137685052934103e-05,3.9244524296933037e-11,3.137681051157415e-05,-7.179771637311205e-05,0.0,0.0,0.0,-0.0001767367939464,60.0,-0.1249719634652137,-0.0,-6.712283506793426e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.189097585869604e-06,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,2.651010845511337e-06,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,1.7026230807459797e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.305225279997103e-06,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.0934991223621182e-05,287.3470153808594,294.1499938964844,282.2474365234375,281.9440612792969,286.3877868652344,284.3243103027344,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.332590884179808e-05,2.9174801463582867e-11,2.3325879737967625e-05,-5.337524999049492e-05,0.0,0.0,0.0,-0.0001313881512032,60.0,-0.0907505005598068,-0.0,-3.7096183763685175e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.189097585869604e-06,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,2.651010845511337e-06,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,1.7026230807459797e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.305225279997103e-06,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.0934991223621182e-05,287.3470153808594,294.1499938964844,282.2474365234375,281.9440612792969,286.3877868652344,284.3243103027344,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.332590884179808e-05,2.9174801463582867e-11,2.3325879737967625e-05,-5.337524999049492e-05,0.0,0.0,0.0,-0.0001313881512032,60.0,-0.0907505005598068,-0.0,-3.7096183763685175e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,1.8565559685157496e-06,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,2.2483006887341617e-06,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,1.4439808637689566e-06,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,1.955042762347148e-06,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.27387736737728e-06,287.3470458984375,294.1499938964844,282.2331848144531,281.9307556152344,286.3877868652344,284.32440185546875,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.978254658752121e-05,2.4742971560520743e-11,1.978252112166956e-05,-4.5267170207807794e-05,0.0,0.0,0.0,-0.0001114294136641,60.0,-0.0777572318911552,-0.0,-2.668179566178708e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,1.5282917047443334e-06,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,1.8507705590309344e-06,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,1.1886654647241812e-06,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,1.6093646308945608e-06,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.634130270162132e-06,287.3470764160156,294.1499938964844,282.2192077636719,281.9174194335937,286.3877868652344,284.3244323730469,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284751836792566e-05,2.036813946670879e-11,1.6284731827909127e-05,-3.7263365811668336e-05,0.0,0.0,0.0,-9.172732825390996e-05,60.0,-0.0657351538538932,-0.0,-1.8080542271703408e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.3530036338052e-07,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,1.1326545745760086e-06,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.274522886291379e-07,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.84916368906852e-07,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,4.672016984841321e-06,287.3470764160156,294.1499938964844,282.1920166015625,281.8907165527344,286.38775634765625,284.3244934082031,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.966154721041676e-06,1.2465133092387504e-11,9.966142897610553e-06,-2.280489570694044e-05,0.0,0.0,0.0,-5.613648681901395e-05,60.0,-0.0435744449496269,-0.0,-6.771754164358601e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.3530036338052e-07,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,1.1326545745760086e-06,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.274522886291379e-07,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.84916368906852e-07,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,4.672016984841321e-06,287.3470764160156,294.1499938964844,282.1920166015625,281.8907165527344,286.38775634765625,284.3244934082031,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.966154721041676e-06,1.2465133092387504e-11,9.966142897610553e-06,-2.280489570694044e-05,0.0,0.0,0.0,-5.613648681901395e-05,60.0,-0.0435744449496269,-0.0,-6.771754164358601e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,4.846037313654961e-07,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,5.868581069989887e-07,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,3.769121690311296e-07,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.103110538584588e-07,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.4206951820815448e-06,287.3470458984375,294.1499938964844,282.1658630371094,281.86395263671875,286.38775634765625,284.3244934082031,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163773039384978e-06,6.458529891451015e-12,5.163766218174715e-06,-1.181589141197037e-05,0.0,0.0,0.0,-2.908603346440941e-05,60.0,-0.0256888270378112,-0.0,-1.8179105139640162e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
