time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091800,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,4.846037313654961e-07,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,5.868581069989887e-07,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,3.769121690311296e-07,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.103110538584588e-07,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.4206951820815448e-06,287.3470458984375,294.1499938964844,282.1658630371094,281.86395263671875,286.38775634765625,284.3244934082031,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163773039384978e-06,6.458529891451015e-12,5.163766218174715e-06,-1.181589141197037e-05,0.0,0.0,0.0,-2.908603346440941e-05,60.0,-0.0256888270378112,-0.0,-1.8179105139640162e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.111347896516237e-07,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,2.556855349666876e-07,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,1.6421513748809957e-07,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.223351032171195e-07,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.0546615385464977e-06,287.3470458984375,294.1499938964844,282.14068603515625,281.8370666503906,286.38775634765625,284.3244934082031,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2497974896396045e-06,2.813922055436291e-12,2.249794761155499e-06,-5.14804060003371e-06,0.0,0.0,0.0,-1.2672462617047133e-05,60.0,-0.013219523243606,-0.0,-3.4507902720200283e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.111347896516237e-07,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,2.556855349666876e-07,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,1.6421513748809957e-07,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.223351032171195e-07,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.0546615385464977e-06,287.3470458984375,294.1499938964844,282.14068603515625,281.8370666503906,286.38775634765625,284.3244934082031,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2497974896396045e-06,2.813922055436291e-12,2.249794761155499e-06,-5.14804060003371e-06,0.0,0.0,0.0,-1.2672462617047133e-05,60.0,-0.013219523243606,-0.0,-3.4507902720200283e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,8.13002927202433e-08,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.845515336337485e-08,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,6.32332444183703e-08,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,8.561311659605053e-08,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,4.061116101183871e-07,287.3470458984375,294.1499938964844,282.119384765625,281.8133544921875,286.38775634765625,284.3244934082031,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.663328685543092e-07,1.0835605416398277e-12,8.663317885293509e-07,-1.9823532966256607e-06,0.0,0.0,0.0,-4.879810148850083e-06,60.0,-0.0064883348532021,-0.0,-5.11662008606268e-14,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,7.13233347937603e-08,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,8.637299941938181e-08,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,5.547342851741632e-08,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.510690380740925e-08,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,3.562746826446528e-07,287.3470153808594,294.1499938964844,282.1165466308594,281.8100891113281,286.38775634765625,284.3244934082031,286.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.600236813232186e-07,9.506259711702936e-13,7.60022714985098e-07,-1.7390902939951047e-06,0.0,0.0,0.0,-4.280998837202787e-06,60.0,-0.0058276690542697,-0.0,-3.9378778558286926e-14,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,3.4976785912022024e-08,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,4.235710449052021e-08,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,2.7204032804206694e-08,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,3.6832236816053416e-08,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.7471622015818866e-07,287.3470153808594,294.1499938964844,282.1048278808594,281.79656982421875,286.38775634765625,284.3244934082031,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.7271277619765897e-07,4.661384668015744e-13,3.727123214503081e-07,-8.528438684152206e-07,0.0,0.0,0.0,-2.099375706166029e-06,60.0,-0.0035970238968729,-0.0,-9.470190880404504e-15,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,1.5888375060058024e-08,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,1.9240919968410708e-08,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,1.2357563861087328e-08,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,1.6731224405930334e-08,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.936569090816192e-08,287.3470153808594,294.1499938964844,282.0933837890625,281.7829895019531,286.38775634765625,284.3244934082031,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6931041102452585e-07,2.117345063385248e-13,1.693101978617051e-07,-3.874134222314751e-07,0.0,0.0,0.0,-9.536597644910216e-07,60.0,-0.0021788738667964,-0.0,-1.9541501138201118e-15,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,1.329084065027075e-09,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,1.609528954560346e-09,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.0337269928939463e-09,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.3995894443397106e-09,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,6.639047533951725e-09,287.3470153808594,294.1499938964844,282.0711975097656,281.7557067871094,286.38775634765625,284.3244934082031,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4164313277831296e-08,1.7688567014654922e-14,1.4164295514262903e-08,-3.2409158023938296e-08,0.0,0.0,0.0,-7.977359928190708e-08,60.0,-0.0005409932928159,-0.0,-1.367426167245701e-17,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,1.329084065027075e-09,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,1.609528954560346e-09,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.0337269928939463e-09,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.3995894443397106e-09,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,6.639047533951725e-09,287.3470153808594,294.1499938964844,282.0711975097656,281.7557067871094,286.38775634765625,284.3244934082031,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4164313277831296e-08,1.7688567014654922e-14,1.4164295514262903e-08,-3.2409158023938296e-08,0.0,0.0,0.0,-7.977359928190708e-08,60.0,-0.0005409932928159,-0.0,-1.367426167245701e-17,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.3102270096941877e-10,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.7968343479779492e-10,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,-2.4327800884904605e-10,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.154005779824274e-09,287.3470153808594,294.1499938964844,282.04998779296875,281.7282409667969,286.38775634765625,284.3244934082031,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,2.473090621180063e-09,-3.0845104997332925e-15,-2.473087512555594e-09,5.650807377577394e-09,0.0,0.0,0.0,1.3926182873547076e-08,60.0,-0.0001181269544758,-0.0,-4.131504788351829e-19,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.3102270096941877e-10,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.7968343479779492e-10,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,-2.4327800884904605e-10,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.154005779824274e-09,287.3470153808594,294.1499938964844,282.04998779296875,281.7282409667969,286.38775634765625,284.3244934082031,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,2.473090621180063e-09,-3.0845104997332925e-15,-2.473087512555594e-09,5.650807377577394e-09,0.0,0.0,0.0,1.3926182873547076e-08,60.0,-0.0001181269544758,-0.0,-4.131504788351829e-19,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.4304714490996915e-11,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,2.9433157300307045e-11,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.8903573151263228e-11,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.559403383672887e-11,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.214070233235276e-10,287.3470153808594,294.1499938964844,282.0292358398437,281.7006530761719,286.38775634765625,284.3244934082031,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6722185575422936e-10,3.3769342781522955e-16,2.67221522687322e-10,-6.05917427343172e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8587501219590195e-05,-0.0,-4.572776403021746e-21,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.4304714490996915e-11,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,2.9433157300307045e-11,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.8903573151263228e-11,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.559403383672887e-11,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.214070233235276e-10,287.3470153808594,294.1499938964844,282.0292358398437,281.7006530761719,286.38775634765625,284.3244934082031,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6722185575422936e-10,3.3769342781522955e-16,2.67221522687322e-10,-6.05917427343172e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8587501219590195e-05,-0.0,-4.572776403021746e-21,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-5.372620751065149e-12,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-4.178684741978911e-12,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-5.657628445593366e-12,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.683734311170749e-11,287.3470153808594,294.1499938964844,282.0083923339844,281.6729431152344,286.38775634765625,284.3244934082031,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,5.5549002897503634e-11,-9.66330920430168e-17,-5.5548905752988986e-11,1.2860094933397903e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.813562089926563e-06,-0.0,-2.234453688966054e-22,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-5.372620751065149e-12,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-4.178684741978911e-12,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-5.657628445593366e-12,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.683734311170749e-11,287.3470153808594,294.1499938964844,282.0083923339844,281.6729431152344,286.38775634765625,284.3244934082031,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,5.5549002897503634e-11,-9.66330920430168e-17,-5.5548905752988986e-11,1.2860094933397903e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.813562089926563e-06,-0.0,-2.234453688966054e-22,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.9979553222656,281.6590576171875,286.38775634765625,284.3244934082031,286.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033037810963726e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.772993972641416e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.98748779296875,281.6451416015625,286.38775634765625,284.3244934082031,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033037810963726e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.2655301513150334e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.966552734375,281.61724853515625,286.38775634765625,284.3244934082031,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991717772992608e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.9662651286344044e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.966552734375,281.61724853515625,286.38775634765625,284.3244934082031,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991717772992608e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.9662651286344044e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.945556640625,281.5893249511719,286.38775634765625,284.3244934082031,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991717772992608e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.5396891487616813e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.945556640625,281.5893249511719,286.38775634765625,284.3244934082031,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991717772992608e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.5396891487616813e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.924560546875,281.5613098144531,286.38775634765625,284.3244934082031,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.950397941816644e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3104955744202016e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.924560546875,281.5613098144531,286.38775634765625,284.3244934082031,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.950397941816644e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3104955744202016e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.9043884277344,281.5343933105469,286.38775634765625,284.3244934082031,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033036983783115e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1410312456282554e-06,-0.0,-5.066237789690421e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.9035339355469,281.53326416015625,286.38775634765625,284.3244934082031,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033036983783115e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.134381929863593e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.8930358886719,281.51922607421875,286.38775634765625,284.3244934082031,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033036983783115e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0547504391288385e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.8825378417969,281.50518798828125,286.38775634765625,284.3244934082031,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917173594023024e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.9791950762737542e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.8615417480469,281.4770812988281,286.38775634765625,284.3244934082031,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.950397528226337e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8371929400018416e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.8615417480469,281.4770812988281,286.38775634765625,284.3244934082031,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.950397528226337e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8371929400018416e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.8406066894531,281.4489440917969,286.38775634765625,284.3244934082031,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476749435320737e-12,7.651450444617558e-18,1.647667245696649e-12,-3.80508862266038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.706007196844439e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.8406066894531,281.4489440917969,286.38775634765625,284.3244934082031,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476749435320737e-12,7.651450444617558e-18,1.647667245696649e-12,-3.80508862266038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.706007196844439e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.8197021484375,281.4208068847656,286.38775634765625,284.3244934082031,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.521739950321684e-13,4.37330472574847e-18,-9.521783318408585e-13,2.2133688111491967e-12,0.0,0.0,0.0,0.0,60.0,-1.583861603648984e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.8197021484375,281.4208068847656,286.38775634765625,284.3244934082031,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.521739950321684e-13,4.37330472574847e-18,-9.521783318408585e-13,2.2133688111491967e-12,0.0,0.0,0.0,0.0,60.0,-1.583861603648984e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.7988586425781,281.3926696777344,286.38775634765625,284.3244934082031,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476749435320737e-12,7.651450444617558e-18,1.647667245696649e-12,-3.80508862266038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4714166809426388e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.7988586425781,281.3926696777344,286.38775634765625,284.3244934082031,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476749435320737e-12,7.651450444617558e-18,1.647667245696649e-12,-3.80508862266038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4714166809426388e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.7884826660156,281.37860107421875,286.38775634765625,284.3244934082031,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917173594023024e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.4180633343130469e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.7781066894531,281.3645324707031,286.38775634765625,284.3244934082031,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917173594023024e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.3668505971509148e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.7574462890625,281.3363952636719,286.38775634765625,284.3244934082031,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.950397528226337e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.270072289116797e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.7574462890625,281.3363952636719,286.38775634765625,284.3244934082031,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.950397528226337e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.270072289116797e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.73687744140625,281.3083190917969,286.38775634765625,284.3244934082031,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917173594023024e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.180034360004356e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
