time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094200,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.73687744140625,281.3083190917969,286.38775634765625,284.3244934082031,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917173594023024e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.180034360004356e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.7164001464844,281.2802734375,286.38775634765625,284.3244934082031,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.9503973214311842e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.096144728762738e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.7164001464844,281.2802734375,286.38775634765625,284.3244934082031,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.9503973214311842e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.096144728762738e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.69610595703125,281.25225830078125,286.38775634765625,284.3244934082031,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716945811995e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.0182211553910747e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.69610595703125,281.25225830078125,286.38775634765625,284.3244934082031,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716945811995e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.0182211553910747e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.6859741210937,281.23828125,286.38775634765625,284.3244934082031,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,1.0634883815599516e-12,5.6101299930561334e-18,-1.0634940194112483e-12,-1.1495843339759393e-12,0.0,0.0,0.0,0.0,60.0,-9.801246960705612e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.6759033203125,281.2243347167969,286.38775634765625,284.3244934082031,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716945811995e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-9.456032898924605e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.6558837890625,281.1964416503906,286.38775634765625,284.3244934082031,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,9.521739950321684e-13,4.373303484977551e-18,-9.521783318408585e-13,2.2133688111491967e-12,0.0,0.0,0.0,0.0,60.0,-8.798623980510456e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.6558837890625,281.1964416503906,286.38775634765625,284.3244934082031,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,9.521739950321684e-13,4.373303484977551e-18,-9.521783318408585e-13,2.2133688111491967e-12,0.0,0.0,0.0,0.0,60.0,-8.798623980510456e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.63604736328125,281.16864013671875,286.38775634765625,284.3244934082031,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716945811995e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-8.172639240910939e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.63604736328125,281.16864013671875,286.38775634765625,284.3244934082031,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716945811995e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-8.172639240910939e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.61639404296875,281.14093017578125,286.38775634765625,284.3244934082031,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716945811995e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-7.589692927467695e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.61639404296875,281.14093017578125,286.38775634765625,284.3244934082031,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716945811995e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-7.589692927467695e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.596923828125,281.1133117675781,286.38775634765625,284.3244934082031,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716532221689e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-7.057525976961188e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.596923828125,281.1133117675781,286.38775634765625,284.3244934082031,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716532221689e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-7.057525976961188e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.5872497558594,281.0995178222656,286.38775634765625,284.3244934082031,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716532221689e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-6.80635821481701e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.5776672363281,281.0857849121094,286.38775634765625,284.3244934082031,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716532221689e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-6.564753789461975e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.5586242675781,281.0583801269531,286.38775634765625,284.3244934082031,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.950396494250572e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.1022677755318e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.5586242675781,281.0583801269531,286.38775634765625,284.3244934082031,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.950396494250572e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.1022677755318e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.53985595703125,281.0310974121094,286.38775634765625,284.3244934082031,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716118631384e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.669156735166325e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.53985595703125,281.0310974121094,286.38775634765625,284.3244934082031,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716118631384e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.669156735166325e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.5213317871094,281.0039367675781,286.38775634765625,284.3244934082031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,3.663337428544411e-12,2.33198324021128e-18,-3.663339596948756e-12,4.868873099833637e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.266559242045332e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.5213317871094,281.0039367675781,286.38775634765625,284.3244934082031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,3.663337428544411e-12,2.33198324021128e-18,-3.663339596948756e-12,4.868873099833637e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.266559242045332e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.5030517578125,280.9769287109375,286.38775634765625,284.3244934082031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716118631384e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.8924255224847e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.5030517578125,280.9769287109375,286.38775634765625,284.3244934082031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716118631384e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.8924255224847e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.4940185546875,280.9634704589844,286.38775634765625,284.3244934082031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716118631384e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.7177692863442644e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.4850769042969,280.9500732421875,286.38775634765625,284.3244934082031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991716118631384e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.551993981749547e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,5.116782106524831e-13,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,6.196454482333691e-13,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,3.979699599379605e-13,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.388217541417439e-13,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.555937449535972e-12,287.3470153808594,294.1499938964844,281.4673767089844,280.9233703613281,286.38775634765625,284.3244934082031,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,3.77465159823176e-12,3.5688091279044035e-18,-3.774655501359581e-12,1.5059197378680669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.23251179881845e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,5.116782106524831e-13,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,6.196454482333691e-13,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,3.979699599379605e-13,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.388217541417439e-13,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.555937449535972e-12,287.3470153808594,294.1499938964844,281.4673767089844,280.9233703613281,286.38775634765625,284.3244934082031,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,3.77465159823176e-12,3.5688091279044035e-18,-3.774655501359581e-12,1.5059197378680669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.23251179881845e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,5.116782106524831e-13,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,6.196454482333691e-13,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,3.979699599379605e-13,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.388217541417439e-13,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.555937449535972e-12,287.3470153808594,294.1499938964844,281.45001220703125,280.8968505859375,286.38775634765625,284.3244934082031,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,3.77465159823176e-12,3.5688091279044035e-18,-3.774655501359581e-12,1.5059197378680669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.938533552627632e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,5.116782106524831e-13,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,6.196454482333691e-13,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,3.979699599379605e-13,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.388217541417439e-13,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.555937449535972e-12,287.3470153808594,294.1499938964844,281.45001220703125,280.8968505859375,286.38775634765625,284.3244934082031,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,3.77465159823176e-12,3.5688091279044035e-18,-3.774655501359581e-12,1.5059197378680669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.938533552627632e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.4328308105469,280.87030029296875,286.38775634765625,284.3244934082031,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917152914507695e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.655258069557021e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.4328308105469,280.87030029296875,286.38775634765625,284.3244934082031,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917152914507695e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.655258069557021e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.4157409667969,280.8435974121094,286.38775634765625,284.3244934082031,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,9.521739950321684e-13,4.373301830616326e-18,-9.521783318408585e-13,2.2133688111491967e-12,0.0,0.0,0.0,0.0,60.0,-3.399763386369159e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.4157409667969,280.8435974121094,286.38775634765625,284.3244934082031,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,9.521739950321684e-13,4.373301830616326e-18,-9.521783318408585e-13,2.2133688111491967e-12,0.0,0.0,0.0,0.0,60.0,-3.399763386369159e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-5.116782106524831e-13,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-3.979699599379605e-13,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-5.388217541417439e-13,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.555937449535972e-12,287.3470153808594,294.1499938964844,281.4072265625,280.8302001953125,286.38775634765625,284.3244934082031,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.758989330059857e-12,6.414621041406832e-18,1.7589829332670393e-12,-4.42135152274592e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.279530460531533e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.3987121582031,280.8167419433594,286.38775634765625,284.3244934082031,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,9.521739950321684e-13,4.373300589845407e-18,-9.521783318408585e-13,2.2133688111491967e-12,0.0,0.0,0.0,0.0,60.0,-3.164535371524835e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.3817749023437,280.7897644042969,286.38775634765625,284.3244934082031,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476749435320737e-12,7.651446308714495e-18,1.647667245696649e-12,-3.80508862266038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.943653214515507e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.3817749023437,280.7897644042969,286.38775634765625,284.3244934082031,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476749435320737e-12,7.651446308714495e-18,1.647667245696649e-12,-3.80508862266038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.943653214515507e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.36492919921875,280.7626647949219,286.38775634765625,284.3244934082031,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917140506798514e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.731196389049728e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.36492919921875,280.7626647949219,286.38775634765625,284.3244934082031,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917140506798514e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.731196389049728e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
