time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096660,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.3481140136719,280.7354431152344,286.38775634765625,284.3244934082031,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917140506798514e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.541966352964664e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.3481140136719,280.7354431152344,286.38775634765625,284.3244934082031,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917140506798514e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.541966352964664e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.33135986328125,280.7081298828125,286.38775634765625,284.3244934082031,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476749435320737e-12,7.651446308714495e-18,1.647667245696649e-12,-3.80508862266038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3638943957848826e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.33135986328125,280.7081298828125,286.38775634765625,284.3244934082031,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476749435320737e-12,7.651446308714495e-18,1.647667245696649e-12,-3.80508862266038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3638943957848826e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.3230285644531,280.6944580078125,286.38775634765625,284.3244934082031,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991713637089545e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.280323485592817e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.3146667480469,280.6807556152344,286.38775634765625,284.3244934082031,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991713637089545e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.200168296440097e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.29803466796875,280.6533203125,286.38775634765625,284.3244934082031,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991713223499239e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.04532312864103e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.29803466796875,280.6533203125,286.38775634765625,284.3244934082031,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991713223499239e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.04532312864103e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.28143310546875,280.6258544921875,286.38775634765625,284.3244934082031,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991713223499239e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.9009527818525385e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.28143310546875,280.6258544921875,286.38775634765625,284.3244934082031,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991713223499239e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.9009527818525385e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.2648620605469,280.5983581542969,286.38775634765625,284.3244934082031,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991713223499239e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.767740371860782e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.2648620605469,280.5983581542969,286.38775634765625,284.3244934082031,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991713223499239e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.767740371860782e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.24835205078125,280.57086181640625,286.38775634765625,284.3244934082031,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033032847880051e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.643408751306197e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.24835205078125,280.57086181640625,286.38775634765625,284.3244934082031,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033032847880051e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.643408751306197e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.2400817871094,280.5570983886719,286.38775634765625,284.3244934082031,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991712809908933e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.5835200883884681e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.2318420410156,280.5433654785156,286.38775634765625,284.3244934082031,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033032847880051e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5265916886164632e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.2153625488281,280.515869140625,286.38775634765625,284.3244934082031,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033032847880051e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4175168416841188e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.2153625488281,280.515869140625,286.38775634765625,284.3244934082031,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033032847880051e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4175168416841188e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.1988830566406,280.4884338378906,286.38775634765625,284.3244934082031,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991712809908933e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.3175505841900306e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.1988830566406,280.4884338378906,286.38775634765625,284.3244934082031,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991712809908933e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.3175505841900306e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.1824035644531,280.4610595703125,286.38775634765625,284.3244934082031,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991712396318626e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.228286947707602e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.1824035644531,280.4610595703125,286.38775634765625,284.3244934082031,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991712396318626e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.228286947707602e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.1659545898437,280.4337463378906,286.38775634765625,284.3244934082031,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99171198272832e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.1435774638357544e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.1659545898437,280.4337463378906,286.38775634765625,284.3244934082031,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99171198272832e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.1435774638357544e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.1577453613281,280.4201354980469,286.38775634765625,284.3244934082031,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033032020699438e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1016781797934529e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.1495056152344,280.4065246582031,286.38775634765625,284.3244934082031,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991711569138015e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.064105461523468e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.133056640625,280.37939453125,286.38775634765625,284.3244934082031,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033031193518826e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.905539855026293e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.133056640625,280.37939453125,286.38775634765625,284.3244934082031,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033031193518826e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.905539855026293e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.1165771484375,280.3523864746094,286.38775634765625,284.3244934082031,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991711569138015e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-9.226953068264265e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.1165771484375,280.3523864746094,286.38775634765625,284.3244934082031,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991711569138015e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-9.226953068264265e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.1000671386719,280.3255310058594,286.38775634765625,284.3244934082031,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033030366338213e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.532426676310936e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.1000671386719,280.3255310058594,286.38775634765625,284.3244934082031,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033030366338213e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.532426676310936e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.08355712890625,280.2987976074219,286.38775634765625,284.3244934082031,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033030366338213e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.96086609966551e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,281.08355712890625,280.2987976074219,286.38775634765625,284.3244934082031,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033030366338213e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.96086609966551e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.0752868652344,280.2854919433594,286.38775634765625,284.3244934082031,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991710741957401e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-7.687609837603304e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.0670166015625,280.2722473144531,286.38775634765625,284.3244934082031,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991710741957401e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-7.475836127923685e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.0504455566406,280.2458801269531,286.38775634765625,284.3244934082031,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.9503911175765893e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.927046314331164e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,281.0504455566406,280.2458801269531,286.38775634765625,284.3244934082031,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,3.71899473022852e-12,2.9503911175765893e-18,-3.718997332313734e-12,3.1873963104306346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.927046314331164e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.0338439941406,280.2196960449219,286.38775634765625,284.3244934082031,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991710741957401e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-6.391919527004576e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.0338439941406,280.2196960449219,286.38775634765625,284.3244934082031,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991710741957401e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-6.391919527004576e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.0171813964844,280.1937255859375,286.38775634765625,284.3244934082031,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991710328367095e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.9592636603156286e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
