time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099120,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.0171813964844,280.1937255859375,286.38775634765625,284.3244934082031,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991710328367095e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.9592636603156286e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.00048828125,280.1679992675781,286.38775634765625,284.3244934082031,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917099147767894e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.551656556690433e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,281.00048828125,280.1679992675781,286.38775634765625,284.3244934082031,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917099147767894e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.551656556690433e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.9920959472656,280.1552429199219,286.38775634765625,284.3244934082031,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.0330295391576e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3376055575427024e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.98370361328125,280.1425170898437,286.38775634765625,284.3244934082031,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917099147767894e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.155434834591689e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.9668884277344,280.1172790527344,286.38775634765625,284.3244934082031,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917099147767894e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.802478770216113e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.9668884277344,280.1172790527344,286.38775634765625,284.3244934082031,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917099147767894e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.802478770216113e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.95001220703125,280.0923156738281,286.38775634765625,284.3244934082031,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.0330295391576e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.429028521713008e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.95001220703125,280.0923156738281,286.38775634765625,284.3244934082031,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.0330295391576e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.429028521713008e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.9326477050781,280.06756591796875,286.38775634765625,284.3244934082031,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991709087596176e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.096566996736328e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.9326477050781,280.06756591796875,286.38775634765625,284.3244934082031,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991709087596176e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.096566996736328e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.9145202636719,280.0428771972656,286.38775634765625,284.3244934082031,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033028711976988e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7982619716103734e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.9145202636719,280.0428771972656,286.38775634765625,284.3244934082031,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033028711976988e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7982619716103734e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.9051818847656,280.0306091308594,286.38775634765625,284.3244934082031,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170867400587e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.668465353712237e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.89569091796875,280.0183410644531,286.38775634765625,284.3244934082031,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033027884796375e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.5386687358141e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.87615966796875,279.99395751953125,286.38775634765625,284.3244934082031,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170867400587e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.288183592076166e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.87615966796875,279.99395751953125,286.38775634765625,284.3244934082031,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170867400587e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.288183592076166e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.8560485839844,279.96978759765625,286.38775634765625,284.3244934082031,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991708260415564e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.0969044217954433e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.8560485839844,279.96978759765625,286.38775634765625,284.3244934082031,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991708260415564e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.0969044217954433e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.8354187011719,279.94580078125,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991707846825257e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.8987935607460723e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.8354187011719,279.94580078125,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991707846825257e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.8987935607460723e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.8143005371094,279.92205810546875,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991707433234951e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.657417219609216e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.8143005371094,279.92205810546875,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991707433234951e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.657417219609216e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-5.116782106524831e-13,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-3.979699599379605e-13,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-5.388217541417439e-13,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.555937449535972e-12,287.3470153808594,294.1499938964844,280.8036193847656,279.9103088378906,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.758989330059857e-12,6.414614423961931e-18,1.7589829332670393e-12,-4.42135152274592e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5572232331683163e-08,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-5.116782106524831e-13,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-3.979699599379605e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-5.388217541417439e-13,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.555937449535972e-12,287.3470153808594,294.1499938964844,280.7928161621094,279.89862060546875,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.758989330059857e-12,6.414614010371626e-18,1.7589829332670393e-12,-4.42135152274592e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.46158347039227e-08,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.7709655761719,279.8754577636719,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033027057615763e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.324955339361168e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.7709655761719,279.8754577636719,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033027057615763e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.324955339361168e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.7488708496094,279.8526611328125,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917070196446455e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.172387247867391e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.7488708496094,279.8526611328125,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917070196446455e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.172387247867391e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.7265319824219,279.8302001953125,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.03302623043515e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.02665066950658e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.7265319824219,279.8302001953125,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.03302623043515e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.02665066950658e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.7041015625,279.8081359863281,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991706192464032e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.839925545255028e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.7041015625,279.8081359863281,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991706192464032e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.839925545255028e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.6928405761719,279.7972717285156,286.38775634765625,284.3244934082031,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991706192464032e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.7852743283697237e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.6815490722656,279.7864990234375,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991706192464032e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.7397315588141282e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.6590270996094,279.76531982421875,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033025403254538e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5871634673203516e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.6590270996094,279.76531982421875,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033025403254538e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5871634673203516e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.63653564453125,279.7445983886719,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991705778873726e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.4596438724368e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.63653564453125,279.7445983886719,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991705778873726e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.4596438724368e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.6141662597656,279.7243957519531,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033025403254538e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3457871261834953e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.6141662597656,279.7243957519531,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.033025403254538e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3457871261834953e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
