time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101580,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.59197998046875,279.7047119140625,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170536528342e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.2911358204803491e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.59197998046875,279.7047119140625,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170536528342e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.2911358204803491e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.5809936523437,279.6950988769531,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170536528342e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.2524245640577192e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,5.116782106524831e-13,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,6.196454482333691e-13,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,3.979699599379605e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.388217541417439e-13,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.555937449535972e-12,287.3470153808594,294.1499938964844,280.570068359375,279.68560791015625,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,3.77465159823176e-12,3.5687987881467466e-18,-3.774655501359581e-12,1.5059197378680669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.958520988409873e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.5484313964844,279.6671142578125,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170536528342e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-8.69558334670728e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.5484313964844,279.6671142578125,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170536528342e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-8.69558334670728e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.5272216796875,279.64923095703125,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991704951693113e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.326006890347344e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.5272216796875,279.64923095703125,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991704951693113e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.326006890347344e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.50640869140625,279.6319885253906,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917041245125016e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.2273533229745226e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.50640869140625,279.6319885253906,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917041245125016e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.2273533229745226e-06,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.48614501953125,279.6154479980469,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917037109221945e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.5089561240274644e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.48614501953125,279.6154479980469,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917037109221945e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-4.5089561240274644e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.4761962890625,279.6074523925781,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917037109221945e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-3.0991813559921866e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.4664306640625,279.5996398925781,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.9917037109221945e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-2.161912533438226e-07,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.4473571777344,279.5845642089844,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991703297331888e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-8.092939651760389e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.4473571777344,279.5845642089844,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991703297331888e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-8.092939651760389e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,280.4289855957031,279.5702514648437,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0634883815599516e-12,5.610116344576026e-18,-1.0634940194112483e-12,-1.1495843339759393e-12,0.0,0.0,0.0,0.0,60.0,-3.3473892102620084e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.558391053262416e-13,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.0982272411668454e-13,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9898497996898026e-13,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.69410877070872e-13,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.277968724767986e-12,287.3470153808594,294.1499938964844,280.4289855957031,279.5702514648437,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0634883815599516e-12,5.610116344576026e-18,-1.0634940194112483e-12,-1.1495843339759393e-12,0.0,0.0,0.0,0.0,60.0,-3.3473892102620084e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.4114074707031,279.5567626953125,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991703297331888e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.7192373746865997e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.4114074707031,279.5567626953125,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991703297331888e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-1.7192373746865997e-08,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.3946228027344,279.5440979003906,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.0330229217127e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.700597658479636e-09,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,-2.558391053262416e-13,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,-1.9898497996898026e-13,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,-2.69410877070872e-13,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-1.277968724767986e-12,287.3470153808594,294.1499938964844,280.3946228027344,279.5440979003906,286.38775634765625,284.3244934082031,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7033321367959653e-12,7.0330229217127e-18,1.7033250894818441e-12,-2.123611833257377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.700597658479636e-09,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.3865966796875,279.5381164550781,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991702883741582e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-8.1521456252176e-09,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.3787536621094,279.5323181152344,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991702883741582e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-7.104663080070851e-09,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.3638610839844,279.5214233398437,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991702883741582e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.943323611035112e-09,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.3638610839844,279.5214233398437,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.991702883741582e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.943323611035112e-09,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.3500061035156,279.511474609375,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170205656097e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.2829545182930815e-09,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,287.3470153808594,294.1499938964844,280.3500061035156,279.511474609375,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.00783118829606e-12,4.99170205656097e-18,-1.0078361756260534e-12,5.318922927967373e-13,0.0,0.0,0.0,0.0,60.0,-5.2829545182930815e-09,-0.0,-0.0,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,6.943472907749992e-09,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,8.408588492159197e-09,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,5.400452085524421e-09,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.311811156540671e-09,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,3.468407072659829e-08,287.3470153808594,294.1499938964844,280.33856201171875,279.504638671875,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.39890708700841e-08,9.254704343370293e-14,7.398897849952847e-08,-1.6930414403759644e-07,0.0,0.0,0.0,-4.167668521404266e-07,60.0,-0.0002113768423441,-0.0,-3.732093075353656e-16,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,6.943472907749992e-09,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,8.408588492159197e-09,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,5.400452085524421e-09,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.311811156540671e-09,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,3.468407072659829e-08,287.3470153808594,294.1499938964844,280.33856201171875,279.504638671875,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.39890708700841e-08,9.254704343370293e-14,7.398897849952847e-08,-1.6930414403759644e-07,0.0,0.0,0.0,-4.167668521404266e-07,60.0,-0.0002113768423441,-0.0,-3.732093075353656e-16,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,1.1435188440600541e-07,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,1.3848084279288744e-07,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,8.893992031744349e-08,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,1.204180364311469e-07,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,5.712111033062683e-07,287.3470153808594,294.1499938964844,280.3308410644531,279.5028381347656,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2184237903056785e-06,1.5239268180700094e-12,1.2184221986899502e-06,-2.788078063531429e-06,0.0,0.0,0.0,-6.863032467663288e-06,60.0,-0.0034199540968984,-0.0,-1.0122449617877213e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,1.1435188440600541e-07,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,1.3848084279288744e-07,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,8.893992031744349e-08,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,1.204180364311469e-07,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,5.712111033062683e-07,287.3470153808594,294.1499938964844,280.3308410644531,279.5028381347656,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2184237903056785e-06,1.5239268180700094e-12,1.2184221986899502e-06,-2.788078063531429e-06,0.0,0.0,0.0,-6.863032467663288e-06,60.0,-0.0034199540968984,-0.0,-1.0122449617877213e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.501691938050499e-07,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.029564368262072e-07,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.9457506539311e-07,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,2.634401994328073e-07,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.2496464023570295e-06,287.3470153808594,294.1499938964844,280.32830810546875,279.5037536621094,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6655864076019498e-06,3.3340042965984695e-12,2.665582996996818e-06,-6.099558049754705e-06,0.0,0.0,0.0,-1.5014506061561406e-05,60.0,-0.0077212043106555,-0.0,-4.844696692429817e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,4.773732484864013e-07,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,5.781019467576698e-07,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,3.712884506512637e-07,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.026969915888913e-07,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.384577101111063e-06,287.3470153808594,294.1499938964844,280.32666015625,279.505859375,286.38775634765625,284.3244934082031,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.086475539428648e-06,6.361945692479054e-12,5.086469172965735e-06,-1.1639182957878802e-05,0.0,0.0,0.0,-2.865068381652236e-05,60.0,-0.0151205779984593,-0.0,-1.7640670825144757e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,1.371373741676507e-06,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,1.6607421002845513e-06,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,1.066618779077544e-06,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,1.4441226312555957e-06,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,6.850293175375555e-06,287.3470458984375,294.1499938964844,280.3258361816406,279.51336669921875,286.3877258300781,284.3245544433594,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612231097999027e-05,1.827632663264911e-11,1.4612212908104992e-05,-3.343655407661572e-05,0.0,0.0,0.0,-8.230656385421753e-05,60.0,-0.0457772687077522,-0.0,-1.4558299010758446e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,1.371373741676507e-06,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,1.6607421002845513e-06,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,1.066618779077544e-06,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,1.4441226312555957e-06,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,6.850293175375555e-06,287.3470458984375,294.1499938964844,280.3258361816406,279.51336669921875,286.3877258300781,284.3245544433594,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612231097999027e-05,1.827632663264911e-11,1.4612212908104992e-05,-3.343655407661572e-05,0.0,0.0,0.0,-8.230656385421753e-05,60.0,-0.0457772687077522,-0.0,-1.4558299010758446e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,3.09585948343738e-06,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,3.7491049624804873e-06,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,2.407878810117836e-06,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,3.2600889880995965e-06,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.5464453099411912e-05,287.34716796875,294.1499938964844,280.3282165527344,279.525146484375,286.3876342773437,284.32476806640625,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987023587338626e-05,4.1258635397056764e-11,3.298698356957175e-05,-7.548276335000992e-05,0.0,0.0,0.0,-0.0001858065661508,60.0,-0.1076409146189689,-0.0,-7.419274222764116e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,3.09585948343738e-06,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,3.7491049624804873e-06,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,2.407878810117836e-06,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,3.2600889880995965e-06,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.5464453099411912e-05,287.34716796875,294.1499938964844,280.3282165527344,279.525146484375,286.3876342773437,284.32476806640625,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987023587338626e-05,4.1258635397056764e-11,3.298698356957175e-05,-7.548276335000992e-05,0.0,0.0,0.0,-0.0001858065661508,60.0,-0.1076409146189689,-0.0,-7.419274222764116e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,5.917032922297949e-06,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,7.165563147282228e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,4.602114131557755e-06,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,6.230920462257927e-06,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.955679337901529e-05,287.347412109375,294.1499938964844,280.3336486816406,279.5408935546875,286.38726806640625,284.3253479003906,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304738781182095e-05,7.885675445962191e-11,6.30473077762872e-05,-0.0001442684588255,0.0,0.0,0.0,-0.0003551280824467,60.0,-0.2133106440305709,-0.0,-2.7102348143515087e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,5.917032922297949e-06,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,7.165563147282228e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,4.602114131557755e-06,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,6.230920462257927e-06,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,2.955679337901529e-05,287.347412109375,294.1499938964844,280.3336486816406,279.5408935546875,286.38726806640625,284.3253479003906,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304738781182095e-05,7.885675445962191e-11,6.30473077762872e-05,-0.0001442684588255,0.0,0.0,0.0,-0.0003551280824467,60.0,-0.2133106440305709,-0.0,-2.7102348143515087e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.753120139066596e-06,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,1.1811088370450308e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.585722869407618e-06,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,1.0270505299558865e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,4.871883356827311e-05,287.34832763671875,294.1499938964844,280.3419494628906,279.56036376953125,286.38623046875,284.32666015625,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3690372407436371,-0.0,-7.363530896142834e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
