time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104040,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.753120139066596e-06,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,1.1811088370450308e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.585722869407618e-06,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,1.0270505299558865e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,4.871883356827311e-05,287.34832763671875,294.1499938964844,280.3419494628906,279.56036376953125,286.38623046875,284.32666015625,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3690372407436371,-0.0,-7.363530896142834e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,1.1859147889481392e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,1.4361501598614268e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.22373692446854e-06,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,1.2488253560150042e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,5.923887511016801e-05,287.3491516113281,294.1499938964844,280.3471374511719,279.5714111328125,286.3851318359375,284.3274841308594,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4616574943065643,-0.0,-1.0886943568877427e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,1.3999012480780948e-05,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,1.6952890291577205e-05,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,1.088806675397791e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,1.474163309467258e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,6.992793350946158e-05,287.3502197265625,294.1499938964844,280.3529968261719,279.5832824707031,286.3835754394531,284.3283386230469,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638104198,1.8656694245056118e-10,0.0001491636357968,-0.0003413241065572,0.0,0.0,0.0,-0.0008401975501328,60.0,-0.5590853095054626,-0.0,-1.517028502817652e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,1.8580996766104363e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,2.250170109618921e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,1.445181442250032e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,1.9566683477023616e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.281588427256791e-05,287.3529968261719,294.1499938964844,280.3665771484375,279.6093444824219,286.3787536621094,284.3293151855469,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979862863663,2.47631720684538e-10,0.0001979860389837,-0.0004530421283561,0.0,0.0,0.0,-0.001115200924687,60.0,-0.7638931274414062,-0.0,-2.6726181268088567e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,1.8580996766104363e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,2.250170109618921e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,1.445181442250032e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,1.9566683477023616e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.281588427256791e-05,287.3529968261719,294.1499938964844,280.3665771484375,279.6093444824219,286.3787536621094,284.3293151855469,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979862863663,2.47631720684538e-10,0.0001979860389837,-0.0004530421283561,0.0,0.0,0.0,-0.001115200924687,60.0,-0.7638931274414062,-0.0,-2.6726181268088567e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,2.5207682483596727e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,3.05266585201025e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,1.9605879060691223e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,2.654490162967704e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0001259175332961,287.3567810058594,294.1499938964844,280.3825378417969,279.6383056640625,286.3696594238281,284.32696533203125,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685952931642,3.359462430463367e-10,0.0002685949730221,-0.000614613527432,0.0,0.0,0.0,-0.0015129222301766,60.0,-1.019942045211792,-0.0,-4.9188626505269895e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,2.5207682483596727e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,3.05266585201025e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,1.9605879060691223e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,2.654490162967704e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0001259175332961,287.3567810058594,294.1499938964844,280.3825378417969,279.6383056640625,286.3696594238281,284.32696533203125,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685952931642,3.359462430463367e-10,0.0002685949730221,-0.000614613527432,0.0,0.0,0.0,-0.0015129222301766,60.0,-1.019942045211792,-0.0,-4.9188626505269895e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,3.730239041033201e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,4.517342313192785e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,2.9012826416874304e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,3.928121077478863e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0001863330835476,287.3609619140625,294.1499938964844,280.4007263183594,279.6698913574219,286.34979248046875,284.3116149902344,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950841492041,4.947466325511131e-10,0.000395083654439,-0.0009056135313585,0.0,0.0,0.0,-0.0022257650271058,60.0,-1.4430458545684814,-0.0,-1.0771398883946404e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,3.730239041033201e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,4.517342313192785e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,2.9012826416874304e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,3.928121077478863e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0001863330835476,287.3609619140625,294.1499938964844,280.4007263183594,279.6698913574219,286.34979248046875,284.3116149902344,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950841492041,4.947466325511131e-10,0.000395083654439,-0.0009056135313585,0.0,0.0,0.0,-0.0022257650271058,60.0,-1.4430458545684814,-0.0,-1.0771398883946404e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,4.388243178254925e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,5.314189547789283e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,3.413061494939029e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,4.621031257556752e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0002192017564084,287.3620300292969,294.1499938964844,280.42095947265625,279.703857421875,286.301513671875,284.2708740234375,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006823511212132,7.99941113349689e-10,0.000682350306306,-0.0014207074418663,0.0,0.0,0.0,-0.0038106904830783,60.0,-2.30701231956482,-0.0,-1.4906648360124564e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,4.388243178254925e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,5.314189547789283e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,3.413061494939029e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,4.621031257556752e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0002192017564084,287.3620300292969,294.1499938964844,280.42095947265625,279.703857421875,286.301513671875,284.2708740234375,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006823511212132,7.99941113349689e-10,0.000682350306306,-0.0014207074418663,0.0,0.0,0.0,-0.0038106904830783,60.0,-2.30701231956482,-0.0,-1.4906648360124564e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.002404840430245e-05,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0001090196747099,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.001835911069065e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.47996522882022e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004496885521803,287.3623046875,294.1499938964844,280.4317932128906,279.7216491699219,286.2607727050781,284.2444763183594,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008511511259712,9.900097408532815e-10,0.0008511501364409,-0.0017515999497845,0.0,0.0,0.0,-0.0047649280168116,60.0,-3.00049090385437,-0.0,-6.273580765991937e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.012412192532791e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0001091408703359,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.00962045812048e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.490503725828604e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,0.000450188468676,287.3667297363281,294.1499938964844,280.4430847167969,279.7398986816406,286.2148742675781,284.2093200683594,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008458910160697,1.1083270967660042e-09,0.0008458899101242,-0.0020679167937487,0.0,0.0,0.0,-0.0047920560464262,60.0,-3.5744330883026123,-0.0,-6.287532983151324e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.02915999176912e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0001093436803785,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,7.022645877441391e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.508139919489622e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004510250291787,287.3616943359375,294.1499938964844,280.4669494628906,279.7777709960937,286.1168518066406,284.1094665527344,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098024494946,1.449701136913006e-09,0.0009802435524761,-0.0028310343623161,0.0,0.0,0.0,-0.0056219561956822,60.0,-4.146457195281982,-0.0,-6.310915523499716e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.02915999176912e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0001093436803785,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,7.022645877441391e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.508139919489622e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004510250291787,287.3616943359375,294.1499938964844,280.4669494628906,279.7777709960937,286.1168518066406,284.1094665527344,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098024494946,1.449701136913006e-09,0.0009802435524761,-0.0028310343623161,0.0,0.0,0.0,-0.0056219561956822,60.0,-4.146457195281982,-0.0,-6.310915523499716e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.05117703950964e-05,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0001096103151212,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.039771298877895e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.53132548602298e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0004521248629316,287.3567810058594,294.1499938964844,280.4924011230469,279.8171691894531,286.0206604003906,283.96636962890625,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644368547014,1.7057733003866815e-09,0.0009644351666793,-0.0035200507845729,0.0,0.0,0.0,-0.0056584333069622,60.0,-4.229226112365723,-0.0,-6.341724656522274e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.05117703950964e-05,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0001096103151212,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.039771298877895e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.53132548602298e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0004521248629316,287.3567810058594,294.1499938964844,280.4924011230469,279.8171691894531,286.0206604003906,283.96636962890625,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644368547014,1.7057733003866815e-09,0.0009644351666793,-0.0035200507845729,0.0,0.0,0.0,-0.0056584333069622,60.0,-4.229226112365723,-0.0,-6.341724656522274e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.061363380169496e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001097336644306,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,7.047694089123979e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.542051702737808e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0004526336851995,287.3518981933594,294.1499938964844,280.51922607421875,279.8578491210937,285.9265441894531,283.8007202148437,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655217872932,1.832621165931414e-09,0.0009655199246481,-0.003852444468066,0.0,0.0,0.0,-0.0057213180698454,60.0,-4.227219104766846,-0.0,-6.355999460083694e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.061363380169496e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001097336644306,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,7.047694089123979e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.542051702737808e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0004526336851995,287.3518981933594,294.1499938964844,280.51922607421875,279.8578491210937,285.9265441894531,283.8007202148437,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655217872932,1.832621165931414e-09,0.0009655199246481,-0.003852444468066,0.0,0.0,0.0,-0.0057213180698454,60.0,-4.227219104766846,-0.0,-6.355999460083694e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.065523772733286e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0001097840431611,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.050930435070768e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.546432556817308e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004528415156528,287.3470458984375,294.1499938964844,280.5473022460937,279.8995361328125,285.8343811035156,283.6317138671875,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659647475928,1.8843933080603392e-09,0.0009659628849476,-0.0039881085976958,0.0,0.0,0.0,-0.0057469848543405,60.0,-4.214369297027588,-0.0,-6.361830173773343e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.065523772733286e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0001097840431611,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.050930435070768e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.546432556817308e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004528415156528,287.3470458984375,294.1499938964844,280.5473022460937,279.8995361328125,285.8343811035156,283.6317138671875,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659647475928,1.8843933080603392e-09,0.0009659628849476,-0.0039881085976958,0.0,0.0,0.0,-0.0057469848543405,60.0,-4.214369297027588,-0.0,-6.361830173773343e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.065514313988388e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,0.0001097839267458,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.050923159113154e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.546422370476648e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0004528410208877,287.3446350097656,294.1499938964844,280.5617370605469,279.920654296875,285.7890625,283.5501708984375,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635252319,1.8842436499966198e-09,0.0009659616625867,-0.0039877165108919,0.0,0.0,0.0,-0.0057469108141958,60.0,-4.2057414054870605,-0.0,-6.361813831290419e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.065542690223084e-05,297.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0001097842759918,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.050945714581758e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.546452929498628e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0004528424469754,287.3422241210937,294.1499938964844,280.5764465332031,279.9419250488281,285.7442626953125,283.4710388183594,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884568945342835e-09,0.0009659643983468,-0.0039885686710476,0.0,0.0,0.0,-0.0057470719330012,60.0,-4.196413993835449,-0.0,-6.361850068969943e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.072772809304296e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0001098718275898,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.05656930222176e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.554065763950348e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0004532035964075,287.33746337890625,294.1499938964844,280.6064758300781,279.9847717285156,285.6561279296875,283.3154296875,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.974584273867208e-09,0.0009667336707934,-0.0042244452051818,0.0,0.0,0.0,-0.0057916943915188,60.0,-4.178072929382324,-0.0,-6.37199448760839e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.072772809304296e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0001098718275898,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.05656930222176e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.554065763950348e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0004532035964075,287.33746337890625,294.1499938964844,280.6064758300781,279.9847717285156,285.6561279296875,283.3154296875,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.974584273867208e-09,0.0009667336707934,-0.0042244452051818,0.0,0.0,0.0,-0.0057916943915188,60.0,-4.178072929382324,-0.0,-6.37199448760839e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.09966038307175e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0001101974412449,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,7.077482587192208e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.582380880601704e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004545467090792,287.3327331542969,294.1499938964844,280.63726806640625,280.02783203125,285.56982421875,283.145263671875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994667708,2.3095245715865076e-09,0.0009695971384644,-0.0051021175459027,0.0,0.0,0.0,-0.0059577357023954,60.0,-4.164955139160156,-0.0,-6.409812414176487e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.09966038307175e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0001101974412449,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,7.077482587192208e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.582380880601704e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004545467090792,287.3327331542969,294.1499938964844,280.63726806640625,280.02783203125,285.56982421875,283.145263671875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994667708,2.3095245715865076e-09,0.0009695971384644,-0.0051021175459027,0.0,0.0,0.0,-0.0059577357023954,60.0,-4.164955139160156,-0.0,-6.409812414176487e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.146452794084324e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0001107641000999,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,7.113876927178353e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.631655120756476e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0004568840959109,287.3280029296875,294.1499938964844,280.66864013671875,280.0707702636719,285.4851989746094,282.9366149902344,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745844290591,2.892453832004093e-09,0.0009745815186761,-0.0066295862197875,0.0,0.0,0.0,-0.0062467171810567,60.0,-4.160455703735352,-0.0,-6.475896441315855e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.146452794084324e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0001107641000999,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,7.113876927178353e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.631655120756476e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0004568840959109,287.3280029296875,294.1499938964844,280.66864013671875,280.0707702636719,285.4851989746094,282.9366149902344,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745844290591,2.892453832004093e-09,0.0009745815186761,-0.0066295862197875,0.0,0.0,0.0,-0.0062467171810567,60.0,-4.160455703735352,-0.0,-6.475896441315855e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.19600497581996e-05,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,0.0001113641774281,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,7.152416947064921e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.683835378382356e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,0.0004593593184836,287.32330322265625,294.1499938964844,280.700439453125,280.1133117675781,285.402099609375,282.69012451171875,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509762480646827e-09,0.0009798605460673,-0.0082470895722508,0.0,0.0,0.0,-0.006552746053785,60.0,-4.160701751708984,-0.0,-6.546247277583461e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.19600497581996e-05,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,0.0001113641774281,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,7.152416947064921e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.683835378382356e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,0.0004593593184836,287.32330322265625,294.1499938964844,280.700439453125,280.1133117675781,285.402099609375,282.69012451171875,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509762480646827e-09,0.0009798605460673,-0.0082470895722508,0.0,0.0,0.0,-0.006552746053785,60.0,-4.160701751708984,-0.0,-6.546247277583461e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.217267506755888e-05,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0001116216662921,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.168954471126199e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.706225682748482e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0004604214045684,287.3209533691406,294.1499938964844,280.7164306640625,280.1343688964844,285.3611755371094,282.5595703125,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774646817333861e-09,0.0009821257553994,-0.008941133506596,0.0,0.0,0.0,-0.006684061139822,60.0,-4.160181522369385,-0.0,-6.576550504178158e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.237461199518292e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0001118662185035,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,7.184661080827937e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.727491124067456e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.0004614301433321,287.3186340332031,294.1499938964844,280.73248291015625,280.1552429199219,285.3206787109375,282.4288024902344,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.026218913821822e-09,0.0009842769941315,-0.0096002863720059,0.0,0.0,0.0,-0.0068087768740952,60.0,-4.158828258514404,-0.0,-6.605395697079075e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.287034481531008e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,0.0001124665504903,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,7.223218563012779e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.7796946647577e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0004639064427465,287.31396484375,294.1499938964844,280.7646179199219,280.1962280273437,285.24078369140625,282.1703491210937,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895616676658,4.643800455284008e-09,0.0009895571274682,-0.0112183792516589,0.0,0.0,0.0,-0.0071149342693388,60.0,-4.156259536743164,-0.0,-6.676475550193572e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.287034481531008e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,0.0001124665504903,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,7.223218563012779e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.7796946647577e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0004639064427465,287.31396484375,294.1499938964844,280.7646179199219,280.1962280273437,285.24078369140625,282.1703491210937,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895616676658,4.643800455284008e-09,0.0009895571274682,-0.0112183792516589,0.0,0.0,0.0,-0.0071149342693388,60.0,-4.156259536743164,-0.0,-6.676475550193572e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.313812188338488e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,0.0001127908253693,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,7.244045991683379e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.807892638491468e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004652440547943,287.309326171875,294.1499938964844,280.7966613769531,280.2359924316406,285.1624755859375,281.923583984375,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924181504175,4.977374068459994e-09,0.0009924132609739,-0.0120923183858394,0.0,0.0,0.0,-0.0072803199291229,60.0,-4.155004978179932,-0.0,-6.715025335779502e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.313812188338488e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,0.0001127908253693,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,7.244045991683379e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.807892638491468e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004652440547943,287.309326171875,294.1499938964844,280.7966613769531,280.2359924316406,285.1624755859375,281.923583984375,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924181504175,4.977374068459994e-09,0.0009924132609739,-0.0120923183858394,0.0,0.0,0.0,-0.0072803199291229,60.0,-4.155004978179932,-0.0,-6.715025335779502e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.3087503046263e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001127295254264,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,7.240108971018344e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.802562271943316e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004649912007153,287.3047180175781,294.1499938964844,280.8284606933594,280.2742614746094,285.0860595703125,281.72637939453125,286.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.9142476754582284e-09,0.0009918719297274,-0.0119269341230392,0.0,0.0,0.0,-0.00724901817739,60.0,-4.133758068084717,-0.0,-6.707721666998624e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.3087503046263e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001127295254264,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,7.240108971018344e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.802562271943316e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004649912007153,287.3047180175781,294.1499938964844,280.8284606933594,280.2742614746094,285.0860595703125,281.72637939453125,286.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.9142476754582284e-09,0.0009918719297274,-0.0119269341230392,0.0,0.0,0.0,-0.00724901817739,60.0,-4.133758068084717,-0.0,-6.707721666998624e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
