time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106380,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.3046146503184e-05,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0001126794450101,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.236892997752875e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.798206883715466e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004647846217267,287.3001403808594,294.1499938964844,280.85986328125,280.310791015625,285.0115966796875,281.5714111328125,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.110372066497803,-0.0,-6.701755950189181e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.3046146503184e-05,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0001126794450101,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.236892997752875e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.798206883715466e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004647846217267,287.3001403808594,294.1499938964844,280.85986328125,280.310791015625,285.0115966796875,281.5714111328125,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.110372066497803,-0.0,-6.701755950189181e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.299573866883291e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0001126183997257,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,7.232972711790353e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.79289907263592e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,0.0004645328153856,287.2978820800781,294.1499938964844,280.8753662109375,280.32830810546875,284.9751281738281,281.5085754394531,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830310986408e-09,0.0009908939246088,-0.0116271693259477,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.097806453704834,-0.0,-6.694493492886977e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.292958566220476e-05,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0001125382841564,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.227827154565603e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.785932343220338e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0004642023413907,287.2956237792969,294.1499938964844,280.8907165527344,280.3452453613281,284.9391174316406,281.45318603515625,286.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.084635257720947,-0.0,-6.684968667514114e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.277361823478714e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0001123494075727,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.215696678031236e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.769508324097842e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004634232609532,287.2911682128906,294.1499938964844,280.9208068847656,280.3773803710937,284.8684997558594,281.3629455566406,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.056897640228272,-0.0,-6.662541807145318e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.277361823478714e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0001123494075727,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.215696678031236e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.769508324097842e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004634232609532,287.2911682128906,294.1499938964844,280.9208068847656,280.3773803710937,284.8684997558594,281.3629455566406,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.056897640228272,-0.0,-6.662541807145318e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.262978710466996e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0001121752284234,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,7.20451062079519e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.754361963132396e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004627048037946,287.2867126464844,294.1499938964844,280.95001220703125,280.40692138671875,284.7997436523437,281.2957458496094,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.029056072235107,-0.0,-6.641892724701394e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.262978710466996e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0001121752284234,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,7.20451062079519e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.754361963132396e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004627048037946,287.2867126464844,294.1499938964844,280.95001220703125,280.40692138671875,284.7997436523437,281.2957458496094,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.029056072235107,-0.0,-6.641892724701394e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.253608004655688e-05,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0001120617453125,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.197222294053063e-05,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.74449430941604e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004622367268893,287.2823486328125,294.1499938964844,280.9794311523437,280.434814453125,284.7327880859375,281.2456970214844,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.002755165100098,-0.0,-6.628455651025433e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.253608004655688e-05,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0001120617453125,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.197222294053063e-05,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.74449430941604e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004622367268893,287.2823486328125,294.1499938964844,280.9794311523437,280.434814453125,284.7327880859375,281.2456970214844,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.002755165100098,-0.0,-6.628455651025433e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.2500944447238e-05,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0001120191955124,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.194490171968937e-05,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.740794484969229e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0004620612307917,287.2779846191406,294.1499938964844,281.0102844238281,280.4623413085937,284.6676330566406,281.2089233398437,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.978225708007813,-0.0,-6.623417192486158e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.2500944447238e-05,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0001120191955124,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.194490171968937e-05,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.740794484969229e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0004620612307917,287.2779846191406,294.1499938964844,281.0102844238281,280.4623413085937,284.6676330566406,281.2089233398437,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.978225708007813,-0.0,-6.623417192486158e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.250255970982836e-05,297.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.000112021152745,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.194616046035662e-05,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.7409647423774e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0004620692925527,287.2758483886719,294.1499938964844,281.0262145996094,280.4759521484375,284.6357116699219,281.1946105957031,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.966491222381592,-0.0,-6.623645276704337e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.251529263565315e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0001120365704991,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,7.195607031462714e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.742305701365694e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0004621328844223,287.273681640625,294.1499938964844,281.0424499511719,280.489501953125,284.60418701171875,281.1824035644531,286.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.955027580261232,-0.0,-6.625465687193356e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.257952478947118e-05,297.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.000112114357762,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.200602703960612e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.7490701591596e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004624537541531,287.2694091796875,294.1499938964844,281.07586669921875,280.5162658691406,284.5423583984375,281.1643371582031,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.933049917221069,-0.0,-6.634663662907769e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.257952478947118e-05,297.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.000112114357762,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.200602703960612e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.7490701591596e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004624537541531,287.2694091796875,294.1499938964844,281.07586669921875,280.5162658691406,284.5423583984375,281.1643371582031,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.933049917221069,-0.0,-6.634663662907769e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.268448047805578e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0001122414541896,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,7.208766328403726e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.760121611179784e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004629780305549,287.2651672363281,294.1499938964844,281.1103820800781,280.542724609375,284.48211669921875,281.1537170410156,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9121713638305664,-0.0,-6.649708694794755e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.268448047805578e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0001122414541896,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,7.208766328403726e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.760121611179784e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004629780305549,287.2651672363281,294.1499938964844,281.1103820800781,280.542724609375,284.48211669921875,281.1537170410156,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9121713638305664,-0.0,-6.649708694794755e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.278367360820994e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001123615875258,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.216481753857806e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.770567703526468e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004634735232684,287.2609558105469,294.1499938964844,281.1459045410156,280.5688171386719,284.4234924316406,281.14996337890625,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.891327142715454,-0.0,-6.663944418505707e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.278367360820994e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001123615875258,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.216481753857806e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.770567703526468e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004634735232684,287.2609558105469,294.1499938964844,281.1459045410156,280.5688171386719,284.4234924316406,281.14996337890625,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.891327142715454,-0.0,-6.663944418505707e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.280523227062076e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0001123876863857,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.218158862087876e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.772837802302092e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004635812074411,287.2567749023437,294.1499938964844,281.182373046875,280.5946350097656,284.3664855957031,281.1526794433594,286.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888642234727,4.561969024763357e-09,0.0009888596832752,-0.0110039804130792,0.0,0.0,0.0,-0.0070743788965046,60.0,-3.868048667907715,-0.0,-6.667035279406265e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.280523227062076e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0001123876863857,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.218158862087876e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.772837802302092e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004635812074411,287.2567749023437,294.1499938964844,281.182373046875,280.5946350097656,284.3664855957031,281.1526794433594,286.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888642234727,4.561969024763357e-09,0.0009888596832752,-0.0110039804130792,0.0,0.0,0.0,-0.0070743788965046,60.0,-3.868048667907715,-0.0,-6.667035279406265e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.278207289753482e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0001123596375691,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.216357334982604e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.770398173714057e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004634655197151,287.25469970703125,294.1499938964844,281.200927734375,280.607421875,284.338623046875,281.15625,286.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886173065751,4.533085018465499e-09,0.0009886127663776,-0.0109283039346337,0.0,0.0,0.0,-0.0070600598119199,60.0,-3.85481071472168,-0.0,-6.663704965603756e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.275447519030422e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001123262190958,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.21421092748642e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.767492883838712e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004633276548702,287.25262451171875,294.1499938964844,281.2196655273437,280.6201477050781,284.3111572265625,281.1609191894531,286.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498679651021575e-09,0.000988318468444,-0.0108381602913141,0.0,0.0,0.0,-0.0070430035702884,60.0,-3.8408570289611816,-0.0,-6.659738716052743e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.268526628147812e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.00011224240734,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,7.208828174043447e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.760204557096586e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.000462981959572,287.2485046386719,294.1499938964844,281.2576904296875,280.6453857421875,284.2574157714844,281.1737365722656,286.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875869145616,4.412401999331905e-09,0.0009875824907794,-0.010612110607326,0.0,0.0,0.0,-0.0070002409629523,60.0,-3.81307053565979,-0.0,-6.64979822317946e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.268526628147812e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.00011224240734,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,7.208828174043447e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.760204557096586e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.000462981959572,287.2485046386719,294.1499938964844,281.2576904296875,280.6453857421875,284.2574157714844,281.1737365722656,286.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875869145616,4.412401999331905e-09,0.0009875824907794,-0.010612110607326,0.0,0.0,0.0,-0.0070002409629523,60.0,-3.81307053565979,-0.0,-6.64979822317946e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.209248673869296e-05,297.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,0.0001115245468099,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.162724068621174e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.697781933937222e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0004600209067575,287.24444580078125,294.1499938964844,281.2963256835937,280.6703796386719,284.2055358886719,281.1883544921875,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738054820517614e-09,0.0009812660282477,-0.0086769107729196,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.768963098526001,-0.0,-6.565005605807528e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.209248673869296e-05,297.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,0.0001115245468099,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.162724068621174e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.697781933937222e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0004600209067575,287.24444580078125,294.1499938964844,281.2963256835937,280.6703796386719,284.2055358886719,281.1883544921875,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738054820517614e-09,0.0009812660282477,-0.0086769107729196,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.768963098526001,-0.0,-6.565005605807528e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.16639546630904e-05,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,0.000111005596409,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.129394361982122e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.652655717218296e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004578803200274,287.24041748046875,294.1499938964844,281.33551025390625,280.69512939453125,284.1554260253906,281.20330810546875,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398561528561686e-09,0.0009767002193257,-0.0072778463363647,0.0,0.0,0.0,-0.006369381211698,60.0,-3.723012685775757,-0.0,-6.504045302335727e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.16639546630904e-05,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,0.000111005596409,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.129394361982122e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.652655717218296e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004578803200274,287.24041748046875,294.1499938964844,281.33551025390625,280.69512939453125,284.1554260253906,281.20330810546875,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398561528561686e-09,0.0009767002193257,-0.0072778463363647,0.0,0.0,0.0,-0.006369381211698,60.0,-3.723012685775757,-0.0,-6.504045302335727e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,9.114232670981436e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,0.000110373897769,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.088823622325435e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.597725875210016e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004552746831905,287.2364807128906,294.1499938964844,281.3751220703125,280.7196960449219,284.107177734375,281.21734619140625,286.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899178274750966e-09,0.0009711426100693,-0.0055748089216649,0.0,0.0,0.0,-0.0060471789911389,60.0,-3.675786018371582,-0.0,-6.430226306974873e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,9.114232670981436e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,0.000110373897769,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.088823622325435e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.597725875210016e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004552746831905,287.2364807128906,294.1499938964844,281.3751220703125,280.7196960449219,284.107177734375,281.21734619140625,286.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899178274750966e-09,0.0009711426100693,-0.0055748089216649,0.0,0.0,0.0,-0.0060471789911389,60.0,-3.675786018371582,-0.0,-6.430226306974873e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.089253580896184e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0001100713998312,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.069395360304043e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.57142110564746e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0004540269146673,287.2344970703125,294.1499938964844,281.3950500488281,280.7318725585937,284.083740234375,281.223388671875,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.1786803472423344e-09,0.0009684809483587,-0.004759254399687,0.0,0.0,0.0,-0.0058928835205733,60.0,-3.651429891586304,-0.0,-6.395025309302582e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.069862426258624e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,0.0001098365682992,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,7.054313755361363e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.551001130603254e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0004530582518782,287.2325439453125,294.1499938964844,281.4150695800781,280.7440490722656,284.0607604980469,281.2288513183594,286.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664163226261,1.937063620616186e-09,0.0009664143435657,-0.0041261245496571,0.0,0.0,0.0,-0.0057731014676392,60.0,-3.6280245780944815,-0.0,-6.367765337245146e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.050588414538652e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001096031555789,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.039323099888861e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.530704846838488e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0004520954971667,287.22869873046875,294.1499938964844,281.45526123046875,280.76824951171875,284.01593017578125,281.23876953125,286.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.69689062801126e-09,0.0009643597877584,-0.0034967737738043,0.0,0.0,0.0,-0.0056540328077971,60.0,-3.587076187133789,-0.0,-6.340725633435795e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.050588414538652e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001096031555789,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.039323099888861e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.530704846838488e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0004520954971667,287.22869873046875,294.1499938964844,281.45526123046875,280.76824951171875,284.01593017578125,281.23876953125,286.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.69689062801126e-09,0.0009643597877584,-0.0034967737738043,0.0,0.0,0.0,-0.0056540328077971,60.0,-3.587076187133789,-0.0,-6.340725633435795e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.048123320098966e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001095733023248,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.037405885057524e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.52810951275751e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.00045197235886,287.224853515625,294.1499938964844,281.4955749511719,280.79229736328125,283.9725646972656,281.2490539550781,286.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.666135118760792e-09,0.0009640965145081,-0.0034161817748099,0.0,0.0,0.0,-0.0056387847289443,60.0,-3.5542283058166504,-0.0,-6.337266711398115e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.048123320098966e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001095733023248,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.037405885057524e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.52810951275751e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.00045197235886,287.224853515625,294.1499938964844,281.4955749511719,280.79229736328125,283.9725646972656,281.2490539550781,286.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.666135118760792e-09,0.0009640965145081,-0.0034161817748099,0.0,0.0,0.0,-0.0056387847289443,60.0,-3.5542283058166504,-0.0,-6.337266711398115e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.045190381584688e-05,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,0.0001095377883757,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.035125599941239e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,9.525020868750288e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0004518258501775,287.2210388183594,294.1499938964844,281.5359191894531,280.8162536621094,283.9306640625,281.2603759765625,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552826010183e-09,0.0009637838811613,-0.0033203205093741,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.5246970653533936,-0.0,-6.333154800586271e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
