time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108720,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.045190381584688e-05,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,0.0001095377883757,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.035125599941239e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,9.525020868750288e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0004518258501775,287.2210388183594,294.1499938964844,281.5359191894531,280.8162536621094,283.9306640625,281.2603759765625,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552826010183e-09,0.0009637838811613,-0.0033203205093741,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.5246970653533936,-0.0,-6.333154800586271e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.03499749256298e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0001094143517548,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,7.027197716524825e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.514287376077846e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0004513167077675,287.2172546386719,294.1499938964844,281.57623291015625,280.8401184082031,283.89019775390625,281.271728515625,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025187760642211e-09,0.0009626977844163,-0.0029874367173761,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.4937686920166016,-0.0,-6.318884260281267e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.03499749256298e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0001094143517548,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,7.027197716524825e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.514287376077846e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0004513167077675,287.2172546386719,294.1499938964844,281.57623291015625,280.8401184082031,283.89019775390625,281.271728515625,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025187760642211e-09,0.0009626977844163,-0.0029874367173761,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.4937686920166016,-0.0,-6.318884260281267e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.027238411363214e-05,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0001093203900381,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.021163037279621e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,9.506116475677118e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0004509291320573,287.21539306640625,294.1499938964844,281.5963439941406,280.8520202636719,283.8705139160156,281.27703857421875,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831340228758e-09,0.000961871293839,-0.0027340734377503,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.477515935897827,-0.0,-6.308033562163473e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.01484818314202e-05,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001091703452402,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,7.011526759015396e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,9.493069228483364e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,0.0004503102099988,287.2135009765625,294.1499938964844,281.6163635253906,280.8639221191406,283.8511962890625,281.2814636230469,286.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295155260711,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4600133895874023,-0.0,-6.2907275832913e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.002807200886309e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001090245277737,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,7.002161873970181e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.480389417149128e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0004497087502386,287.2105407714844,294.1499938964844,281.65625,280.8877258300781,283.8159484863281,281.28790283203125,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007408860255964,8.82661832513065e-10,0.0007408851524814,-0.0015796462539583,0.0,0.0,0.0,-0.0041620731353759,60.0,-3.1799745559692383,-0.0,-6.273929642475197e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.002807200886309e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001090245277737,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,7.002161873970181e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.480389417149128e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0004497087502386,287.2105407714844,294.1499938964844,281.65625,280.8877258300781,283.8159484863281,281.28790283203125,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007408860255964,8.82661832513065e-10,0.0007408851524814,-0.0015796462539583,0.0,0.0,0.0,-0.0041620731353759,60.0,-3.1799745559692383,-0.0,-6.273929642475197e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,2.972282891278155e-05,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,3.59945188392885e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,2.3117683667805977e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,3.129956894554198e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.000148471648572,287.2103881835937,294.1499938964844,281.69580078125,280.9114990234375,283.7963562011719,281.29400634765625,286.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004692945803981,5.489511623046891e-10,0.0004692940274253,-0.0009739076485857,0.0,0.0,0.0,-0.0026200911961495,60.0,-2.1345865726470947,-0.0,-6.838547061960298e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,2.972282891278155e-05,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,3.59945188392885e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,2.3117683667805977e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,3.129956894554198e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.000148471648572,287.2103881835937,294.1499938964844,281.69580078125,280.9114990234375,283.7963562011719,281.29400634765625,286.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004692945803981,5.489511623046891e-10,0.0004692940274253,-0.0009739076485857,0.0,0.0,0.0,-0.0026200911961495,60.0,-2.1345865726470947,-0.0,-6.838547061960298e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,2.4031485736486505e-05,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,2.910226976382546e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,1.8691096556722187e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,2.5306309908046387e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001200422120746,287.2205505371094,294.1499938964844,281.7348937988281,280.935302734375,283.7913818359375,281.3124694824219,286.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557798288762,3.1998656502274514e-10,0.0002557795087341,-0.0005854707560501,0.0,0.0,0.0,-0.0014407787239179,60.0,-1.248392105102539,-0.0,-4.470382730659139e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,2.4031485736486505e-05,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,2.910226976382546e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,1.8691096556722187e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,2.5306309908046387e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001200422120746,287.2205505371094,294.1499938964844,281.7348937988281,280.935302734375,283.7913818359375,281.3124694824219,286.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557798288762,3.1998656502274514e-10,0.0002557795087341,-0.0005854707560501,0.0,0.0,0.0,-0.0014407787239179,60.0,-1.248392105102539,-0.0,-4.470382730659139e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,1.625617005629465e-05,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.9686318410094827e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,1.2643648915400265e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,1.7118529285653494e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,8.120291749946773e-05,287.2240295410156,294.1499938964844,281.7734069824219,280.9591979980469,283.7901611328125,281.322998046875,286.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732145319692,2.1664765814666246e-10,0.0001732143282424,-0.0003963561612181,0.0,0.0,0.0,-0.0009756680810824,60.0,-0.7761679291725159,-0.0,-2.0455963589682824e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,1.625617005629465e-05,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.9686318410094827e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,1.2643648915400265e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,1.7118529285653494e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,8.120291749946773e-05,287.2240295410156,294.1499938964844,281.7734069824219,280.9591979980469,283.7901611328125,281.322998046875,286.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732145319692,2.1664765814666246e-10,0.0001732143282424,-0.0003963561612181,0.0,0.0,0.0,-0.0009756680810824,60.0,-0.7761679291725159,-0.0,-2.0455963589682824e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.3808754374622367e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,1.672248254180886e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,1.0740109246398788e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,1.4541282325808425e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,6.897756975376979e-05,287.22528076171875,294.1499938964844,281.7924499511719,280.97119140625,283.7899780273437,281.32696533203125,286.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471365103498,1.8403063795080501e-10,0.0001471363357268,-0.0003366834425833,0.0,0.0,0.0,-0.0008287779637612,60.0,-0.6388288736343384,-0.0,-1.4760206390462827e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,1.16969958980917e-05,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,1.4165130778565072e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.097635484067723e-06,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,1.2317499567870982e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,5.842890095664188e-05,287.2262268066406,294.1499938964844,281.811279296875,280.9831848144531,283.7898864746094,281.3301086425781,286.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246352185262,1.5588715041037204e-10,0.0001246350584551,-0.0002851950121112,0.0,0.0,0.0,-0.0007020345074124,60.0,-0.5339922308921814,-0.0,-1.0590881505123662e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,7.69898178987205e-06,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.323512131231835e-06,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,5.988078555674292e-06,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,8.1073985711555e-06,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,3.84579980163835e-05,287.2274780273437,294.1499938964844,281.8484191894531,281.00732421875,283.78985595703125,281.334228515625,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.203544712159783e-05,1.0260552130159084e-10,8.203534525819123e-05,-0.0001877163886092,0.0,0.0,0.0,-0.0004620820982381,60.0,-0.3653502762317657,-0.0,-4.5882808663577614e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,7.69898178987205e-06,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.323512131231835e-06,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,5.988078555674292e-06,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,8.1073985711555e-06,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,3.84579980163835e-05,287.2274780273437,294.1499938964844,281.8484191894531,281.00732421875,283.78985595703125,281.334228515625,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.203544712159783e-05,1.0260552130159084e-10,8.203534525819123e-05,-0.0001877163886092,0.0,0.0,0.0,-0.0004620820982381,60.0,-0.3653502762317657,-0.0,-4.5882808663577614e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,4.207346137263812e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,5.095121196063701e-06,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,3.272370349804987e-06,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,4.430538410815643e-06,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,2.101655991282314e-05,287.2279357910156,294.1499938964844,281.8847045898437,281.0316162109375,283.78985595703125,281.33599853515625,286.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.483105294639245e-05,5.60721989673052e-11,4.483099837671034e-05,-0.0001025838209898,0.0,0.0,0.0,-0.0002525204035919,60.0,-0.2250493615865707,-0.0,-1.3702504408907856e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,4.207346137263812e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,5.095121196063701e-06,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,3.272370349804987e-06,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,4.430538410815643e-06,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,2.101655991282314e-05,287.2279357910156,294.1499938964844,281.8847045898437,281.0316162109375,283.78985595703125,281.33599853515625,286.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.483105294639245e-05,5.60721989673052e-11,4.483099837671034e-05,-0.0001025838209898,0.0,0.0,0.0,-0.0002525204035919,60.0,-0.2250493615865707,-0.0,-1.3702504408907856e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,1.8516223008191448e-06,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,2.242325308543513e-06,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.4401462067326063e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,1.94984727386327e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,9.249233698938042e-06,287.2279663085937,294.1499938964844,281.9200439453125,281.0561218261719,283.78985595703125,281.3363952636719,286.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.972997961274814e-05,2.4677117987925712e-11,1.972995414689649e-05,-4.514665124588646e-05,0.0,0.0,0.0,-0.0001111332530854,60.0,-0.1173901855945587,-0.0,-2.6539222208743496e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,1.8516223008191448e-06,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,2.242325308543513e-06,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,1.4401462067326063e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,1.94984727386327e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,9.249233698938042e-06,287.2279663085937,294.1499938964844,281.9200439453125,281.0561218261719,283.78985595703125,281.3363952636719,286.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.972997961274814e-05,2.4677117987925712e-11,1.972995414689649e-05,-4.514665124588646e-05,0.0,0.0,0.0,-0.0001111332530854,60.0,-0.1173901855945587,-0.0,-2.6539222208743496e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,6.291753607001738e-07,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.619350412824133e-07,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,4.893570917374745e-07,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,6.625519404224178e-07,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,3.142860350635601e-06,287.2278747558594,294.1499938964844,281.954345703125,281.08087158203125,283.78985595703125,281.3363952636719,286.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.704254701617174e-06,8.385269041621957e-12,6.704246516164858e-06,-1.5340803656727076e-05,0.0,0.0,0.0,-3.776310768444091e-05,60.0,-0.0498381294310092,-0.0,-3.064268673871884e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,6.291753607001738e-07,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.619350412824133e-07,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,4.893570917374745e-07,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,6.625519404224178e-07,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,3.142860350635601e-06,287.2278747558594,294.1499938964844,281.954345703125,281.08087158203125,283.78985595703125,281.3363952636719,286.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.704254701617174e-06,8.385269041621957e-12,6.704246516164858e-06,-1.5340803656727076e-05,0.0,0.0,0.0,-3.776310768444091e-05,60.0,-0.0498381294310092,-0.0,-3.064268673871884e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,3.1776167475072725e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,3.8481124420286505e-07,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,2.471471987064433e-07,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,3.34618334818515e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,1.5872849417064572e-06,287.22784423828125,294.1499938964844,281.9710693359375,281.0933532714844,283.78985595703125,281.3363952636719,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.38593463311554e-06,4.234916670814437e-12,3.3859305403893813e-06,-7.747769814159255e-06,0.0,0.0,0.0,-1.907198748085648e-05,60.0,-0.0300479121506214,-0.0,-7.81603406128928e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.362155188644465e-07,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,1.6495779675551605e-07,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,1.0594507671157773e-07,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,1.4344149690259658e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,6.804245344937954e-07,287.22784423828125,294.1499938964844,281.9875183105469,281.1059265136719,283.78985595703125,281.3363952636719,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.451412458663981e-06,1.815373047199531e-12,1.4514106396745774e-06,-3.321183157822816e-06,0.0,0.0,0.0,-8.175411494448781e-06,60.0,-0.0169458501040935,-0.0,-1.4362716202996617e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,8.194160905361514e-09,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.923176946813328e-09,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,6.3732166211138974e-09,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,8.628846082103792e-09,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,4.093152128348265e-08,287.22784423828125,294.1499938964844,282.0194091796875,281.1312866210937,283.78985595703125,281.3363952636719,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.732551748380504e-08,1.0923903383426581e-13,8.732541090239465e-08,-1.9981217747044866e-07,0.0,0.0,0.0,-4.918838385492563e-07,60.0,-0.004387620370835,-0.0,-5.197475161877968e-16,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,8.194160905361514e-09,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.923176946813328e-09,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,6.3732166211138974e-09,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,8.628846082103792e-09,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,4.093152128348265e-08,287.22784423828125,294.1499938964844,282.0194091796875,281.1312866210937,283.78985595703125,281.3363952636719,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.732551748380504e-08,1.0923903383426581e-13,8.732541090239465e-08,-1.9981217747044866e-07,0.0,0.0,0.0,-4.918838385492563e-07,60.0,-0.004387620370835,-0.0,-5.197475161877968e-16,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.0361668190128626e-09,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.254804149475319e-09,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,8.059050649045219e-10,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,1.0911336278951467e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,5.175866846229837e-09,287.22784423828125,294.1499938964844,282.04998779296875,281.1570129394531,283.7898254394531,281.3363952636719,286.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1013701062267955e-08,1.3770398429662716e-14,1.1013687739591662e-08,-2.5219740962256765e-08,0.0,0.0,0.0,-6.203481461852789e-08,60.0,-0.0007672136998735,-0.0,-8.310799419606026e-18,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.0361668190128626e-09,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.254804149475319e-09,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,8.059050649045219e-10,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,1.0911336278951467e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,5.175866846229837e-09,287.22784423828125,294.1499938964844,282.04998779296875,281.1570129394531,283.7898254394531,281.3363952636719,286.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1013701062267955e-08,1.3770398429662716e-14,1.1013687739591662e-08,-2.5219740962256765e-08,0.0,0.0,0.0,-6.203481461852789e-08,60.0,-0.0007672136998735,-0.0,-8.310799419606026e-18,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,5.930456126179706e-09,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,7.18181736303336e-09,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,4.612562776173945e-09,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,6.245056027864848e-09,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,2.9623848263327094e-08,287.22784423828125,294.1499938964844,282.0767517089844,281.18017578125,283.7898254394531,281.3363647460937,286.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.319979206637072e-08,7.903329005782766e-14,6.31997139066698e-08,-1.4461100761309353e-07,0.0,0.0,0.0,-3.559835022315383e-07,60.0,-0.0001235336967511,-0.0,-2.7224483310722507e-16,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,5.930456126179706e-09,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,7.18181736303336e-09,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,4.612562776173945e-09,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,6.245056027864848e-09,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,2.9623848263327094e-08,287.22784423828125,294.1499938964844,282.0767517089844,281.18017578125,283.7898254394531,281.3363647460937,286.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.319979206637072e-08,7.903329005782766e-14,6.31997139066698e-08,-1.4461100761309353e-07,0.0,0.0,0.0,-3.559835022315383e-07,60.0,-0.0001235336967511,-0.0,-2.7224483310722507e-16,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,7.951416591822635e-08,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.629211916717396e-08,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.184416179166874e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,8.373224602564734e-08,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,3.971896092025418e-07,287.227783203125,294.1499938964844,282.0975036621094,281.1980895996094,283.7898254394531,281.3363647460937,286.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.471972137158446e-07,1.059630248129162e-12,8.471961336908862e-07,-1.938621153385612e-06,0.0,0.0,0.0,-4.772009560838342e-06,60.0,-0.0008602928719483,-0.0,-4.8940953828631457e-14,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,7.951416591822635e-08,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.629211916717396e-08,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.184416179166874e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,8.373224602564734e-08,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,3.971896092025418e-07,287.227783203125,294.1499938964844,282.0975036621094,281.1980895996094,283.7898254394531,281.3363647460937,286.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.471972137158446e-07,1.059630248129162e-12,8.471961336908862e-07,-1.938621153385612e-06,0.0,0.0,0.0,-4.772009560838342e-06,60.0,-0.0008602928719483,-0.0,-4.8940953828631457e-14,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,1.7440862620787817e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,2.112098798079387e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.3565073686550022e-07,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,1.836606884353387e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,8.712069643479481e-07,287.227783203125,294.1499938964844,282.10577392578125,281.2052001953125,283.7898254394531,281.3363647460937,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8582961729407543e-06,2.324268381925787e-12,1.8582937855171624e-06,-4.252279268257553e-06,0.0,0.0,0.0,-1.0467265383340418e-05,60.0,-0.0028966951649636,-0.0,-2.354612002337248e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,3.4859954212151933e-07,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,4.221560914174917e-07,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,2.711321371862141e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,3.670920989407023e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,1.7413264004062512e-06,287.227783203125,294.1499938964844,282.1127014160156,281.2111511230469,283.7898254394531,281.3363342285156,286.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7142899600439705e-06,4.645663194413618e-12,3.7142854125704616e-06,-8.499275281792507e-06,0.0,0.0,0.0,-2.0921550458297133e-05,60.0,-0.0067688161507248,-0.0,-9.406694173597074e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,1.0107538628290058e-06,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.224028892465867e-06,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,7.861394806241151e-07,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,1.0643725545378402e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,5.048923867434496e-06,287.22772216796875,294.1499938964844,282.122802734375,281.2197265625,283.7898254394531,281.3363647460937,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769549589895178e-05,1.3470061004106082e-11,1.0769535947474653e-05,-2.4643521101097576e-05,0.0,0.0,0.0,-6.066182686481625e-05,60.0,-0.0222994741052389,-0.0,-7.908138553724964e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,1.0107538628290058e-06,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.224028892465867e-06,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,7.861394806241151e-07,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,1.0643725545378402e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,5.048923867434496e-06,287.22772216796875,294.1499938964844,282.122802734375,281.2197265625,283.7898254394531,281.3363647460937,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769549589895178e-05,1.3470061004106082e-11,1.0769535947474653e-05,-2.4643521101097576e-05,0.0,0.0,0.0,-6.066182686481625e-05,60.0,-0.0222994741052389,-0.0,-7.908138553724964e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,2.121147872458096e-06,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,2.568722493379028e-06,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.6497766637257882e-06,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,2.2336707843351178e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,1.059557052940363e-05,287.2277526855469,294.1499938964844,282.1282653808594,281.2242431640625,283.7898254394531,281.3365478515625,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.26009087782586e-05,2.82681621166514e-11,2.2600879674428143e-05,-5.171664452063851e-05,0.0,0.0,0.0,-0.0001273045199923,60.0,-0.0525606274604797,-0.0,-3.482774485474849e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,2.121147872458096e-06,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,2.568722493379028e-06,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.6497766637257882e-06,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,2.2336707843351178e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,1.059557052940363e-05,287.2277526855469,294.1499938964844,282.1282653808594,281.2242431640625,283.7898254394531,281.3365478515625,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.26009087782586e-05,2.82681621166514e-11,2.2600879674428143e-05,-5.171664452063851e-05,0.0,0.0,0.0,-0.0001273045199923,60.0,-0.0525606274604797,-0.0,-3.482774485474849e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
