time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111060,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,3.422274176045903e-06,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,4.144394097238546e-06,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,2.661760618138942e-06,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,3.603819322961499e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,1.7094964277930558e-05,287.2278747558594,294.1499938964844,282.1295166015625,281.22509765625,283.78985595703125,281.3370361328125,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.646464756457135e-05,4.560823940735759e-11,3.646460027084686e-05,-8.344028901774436e-05,0.0,0.0,0.0,-0.0002053950011031,60.0,-0.0926185101270675,-0.0,-9.065943828989731e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,3.422274176045903e-06,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,4.144394097238546e-06,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,2.661760618138942e-06,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,3.603819322961499e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,1.7094964277930558e-05,287.2278747558594,294.1499938964844,282.1295166015625,281.22509765625,283.78985595703125,281.3370361328125,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.646464756457135e-05,4.560823940735759e-11,3.646460027084686e-05,-8.344028901774436e-05,0.0,0.0,0.0,-0.0002053950011031,60.0,-0.0926185101270675,-0.0,-9.065943828989731e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,5.425594736152561e-06,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,6.570426648977445e-06,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,4.219893980916822e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,5.71341206523357e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,2.710196167754475e-05,287.22802734375,294.1499938964844,282.12701416015625,281.2226257324219,283.78985595703125,281.338134765625,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.781002982985228e-05,7.23060777918505e-11,5.780995707027614e-05,-0.0001322840107604,0.0,0.0,0.0,-0.0003256275085732,60.0,-0.1476802229881286,-0.0,-2.2786525444296046e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,5.425594736152561e-06,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,6.570426648977445e-06,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,4.219893980916822e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,5.71341206523357e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,2.710196167754475e-05,287.22802734375,294.1499938964844,282.12701416015625,281.2226257324219,283.78985595703125,281.338134765625,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.781002982985228e-05,7.23060777918505e-11,5.780995707027614e-05,-0.0001322840107604,0.0,0.0,0.0,-0.0003256275085732,60.0,-0.1476802229881286,-0.0,-2.2786525444296046e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,7.280826594069367e-06,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,8.817123671178706e-06,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,5.662847797793802e-06,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,7.667061254323926e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,3.636922701844014e-05,287.2283935546875,294.1499938964844,282.1244812011719,281.2203063964844,283.7898864746094,281.33935546875,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.757748244330287e-05,9.703035597219412e-11,7.757738785585389e-05,-0.000177517067641,0.0,0.0,0.0,-0.0004369720409158,60.0,-0.1922667920589447,-0.0,-4.1034090014768765e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,1.0116040357388556e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,1.225058440468274e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,7.86800683272304e-06,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,1.0652677701727953e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,5.053170389146544e-05,287.22900390625,294.1499938964844,282.1211853027344,281.21728515625,283.7899169921875,281.3414611816406,286.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077866691048,1.3481460392483768e-10,0.0001077865308616,-0.0002466434671077,0.0,0.0,0.0,-0.0006071318639442,60.0,-0.2598395347595215,-0.0,-7.921447386927124e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,1.890986095531844e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,2.289995245519094e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,1.4707624359289184e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,1.991299359360709e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.445864270674063e-05,287.2314147949219,294.1499938964844,282.1124572753906,281.2094116210937,283.7896423339844,281.349853515625,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014854253502,2.520086361812446e-10,0.0002014851779676,-0.0004610499890986,0.0,0.0,0.0,-0.0011349108535796,60.0,-0.4895278513431549,-0.0,-2.767961637673011e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,1.890986095531844e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,2.289995245519094e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,1.4707624359289184e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,1.991299359360709e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.445864270674063e-05,287.2314147949219,294.1499938964844,282.1124572753906,281.2094116210937,283.7896423339844,281.349853515625,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014854253502,2.520086361812446e-10,0.0002014851779676,-0.0004610499890986,0.0,0.0,0.0,-0.0011349108535796,60.0,-0.4895278513431549,-0.0,-2.767961637673011e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,3.0347458960022777e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,3.6750949220731854e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,2.360350663366262e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,3.1957333703758195e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0001515917974757,287.2356872558594,294.1499938964844,282.101318359375,281.1994323730469,283.7874450683594,281.3629455566406,286.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233554016333,4.044376500367264e-10,0.0003233549941796,-0.000739918439649,0.0,0.0,0.0,-0.0018213712610304,60.0,-0.8354885578155518,-0.0,-7.128990731075646e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,3.0347458960022777e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,3.6750949220731854e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,2.360350663366262e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,3.1957333703758195e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0001515917974757,287.2356872558594,294.1499938964844,282.101318359375,281.1994323730469,283.7874450683594,281.3629455566406,286.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233554016333,4.044376500367264e-10,0.0003233549941796,-0.000739918439649,0.0,0.0,0.0,-0.0018213712610304,60.0,-0.8354885578155518,-0.0,-7.128990731075646e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,3.543468119460158e-05,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,4.291160803404637e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,2.7560223315958865e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,3.731442484422587e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0001770035305526,287.23992919921875,294.1499938964844,282.0881652832031,281.187744140625,283.7825622558594,281.3755187988281,286.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800245758611,4.747028325979841e-10,0.000380024081096,-0.0008679776219651,0.0,0.0,0.0,-0.0021401974372565,60.0,-1.116979718208313,-0.0,-9.719421711906762e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,3.543468119460158e-05,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,4.291160803404637e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,2.7560223315958865e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,3.731442484422587e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0001770035305526,287.23992919921875,294.1499938964844,282.0881652832031,281.187744140625,283.7825622558594,281.3755187988281,286.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800245758611,4.747028325979841e-10,0.000380024081096,-0.0008679776219651,0.0,0.0,0.0,-0.0021401974372565,60.0,-1.116979718208313,-0.0,-9.719421711906762e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,3.656672924989834e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,4.4282522139837965e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,2.844070149876643e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,3.8506525015691295e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0001826583320507,287.2412109375,294.1499938964844,282.0734558105469,281.1746826171875,283.7746276855469,281.384765625,286.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896256966982,4.873246250980401e-10,0.0003896252310369,-0.0008915594662539,0.0,0.0,0.0,-0.0021946541965007,60.0,-1.1532790660858154,-0.0,-1.035035879226598e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,3.656672924989834e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,4.4282522139837965e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,2.844070149876643e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,3.8506525015691295e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0001826583320507,287.2412109375,294.1499938964844,282.0734558105469,281.1746826171875,283.7746276855469,281.384765625,286.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896256966982,4.873246250980401e-10,0.0003896252310369,-0.0008915594662539,0.0,0.0,0.0,-0.0021946541965007,60.0,-1.1532790660858154,-0.0,-1.035035879226598e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,3.932746039936319e-05,297.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,4.762578464578837e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,3.058793299715035e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,4.141371027799323e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,0.0001964487601071,287.2430419921875,294.1499938964844,282.065673828125,281.16778564453125,283.7712097167969,281.3901062011719,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157341609243,5.20804011028275e-10,0.0004157336661592,-0.0009534687269479,0.0,0.0,0.0,-0.0023422220256179,60.0,-1.2405580282211304,-0.0,-1.1972228541878849e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,4.203686330583878e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,5.090688864584081e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,3.269523949711584e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,4.42668424511794e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0002099827834172,287.2439880371094,294.1499938964844,282.05767822265625,281.16070556640625,283.76611328125,281.3944702148437,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005303669022396,6.4281258094212e-10,0.0005303662619553,-0.0011595983523875,0.0,0.0,0.0,-0.0029748147353529,60.0,-1.3920842409133911,-0.0,-1.3678667087901886e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.00715749594383e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0001090772057068,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.005545921856537e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.484970360063016e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004499260394368,287.243408203125,294.1499938964844,282.04119873046875,281.1461486816406,283.7465209960937,281.4140930175781,286.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008772313594818,1.0728558041961378e-09,0.0008772302535362,-0.0019433224806562,0.0,0.0,0.0,-0.0049335304647684,60.0,-2.230325222015381,-0.0,-6.279982756041136e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.00715749594383e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0001090772057068,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.005545921856537e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.484970360063016e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004499260394368,287.243408203125,294.1499938964844,282.04119873046875,281.1461486816406,283.7465209960937,281.4140930175781,286.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008772313594818,1.0728558041961378e-09,0.0008772302535362,-0.0019433224806562,0.0,0.0,0.0,-0.0049335304647684,60.0,-2.230325222015381,-0.0,-6.279982756041136e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.021153528010473e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0001092466991394,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.016432209638879e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.499709267402068e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0004506252007558,287.240966796875,294.1499938964844,282.0245361328125,281.1314392089844,283.7176818847656,281.4283142089844,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664771496318,1.3350892613672727e-09,0.0009664758108556,-0.0025434887502342,0.0,0.0,0.0,-0.005500859580934,60.0,-2.968912363052368,-0.0,-6.299510602048032e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.021153528010473e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0001092466991394,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.016432209638879e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.499709267402068e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0004506252007558,287.240966796875,294.1499938964844,282.0245361328125,281.1314392089844,283.7176818847656,281.4283142089844,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664771496318,1.3350892613672727e-09,0.0009664758108556,-0.0025434887502342,0.0,0.0,0.0,-0.005500859580934,60.0,-2.968912363052368,-0.0,-6.299510602048032e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.032840898726135e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0001093882383429,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.025522063486278e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.51201654970646e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,0.000451208994491,287.2366943359375,294.1499938964844,282.0080871582031,281.116943359375,283.68878173828125,281.447265625,286.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624658268876,1.4753979149517702e-09,0.0009624643134884,-0.0029163698200136,0.0,0.0,0.0,-0.0055442219600081,60.0,-3.127694845199585,-0.0,-6.315840295201269e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.032840898726135e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0001093882383429,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.025522063486278e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.51201654970646e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,0.000451208994491,287.2366943359375,294.1499938964844,282.0080871582031,281.116943359375,283.68878173828125,281.447265625,286.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624658268876,1.4753979149517702e-09,0.0009624643134884,-0.0029163698200136,0.0,0.0,0.0,-0.0055442219600081,60.0,-3.127694845199585,-0.0,-6.315840295201269e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.0327717771288e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0001093873943318,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,7.025468948995695e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.511943790130316e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.000451205560239,287.2324523925781,294.1499938964844,281.9923095703125,281.10308837890625,283.6600036621094,281.4667358398437,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624595986679,1.474498634301824e-09,0.0009624581434763,-0.002914012176916,0.0,0.0,0.0,-0.0055437837727367,60.0,-3.159846067428589,-0.0,-6.315738687590057e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.0327717771288e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0001093873943318,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,7.025468948995695e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.511943790130316e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.000451205560239,287.2324523925781,294.1499938964844,281.9923095703125,281.10308837890625,283.6600036621094,281.4667358398437,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624595986679,1.474498634301824e-09,0.0009624581434763,-0.002914012176916,0.0,0.0,0.0,-0.0055437837727367,60.0,-3.159846067428589,-0.0,-6.315738687590057e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.026547922985628e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,0.0001093120226869,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,7.020627526799217e-05,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.50538960751146e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,0.0004508946440182,287.2303466796875,294.1499938964844,281.9848022460937,281.09649658203125,283.64569091796875,281.4751281738281,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617962641641,1.3969336798425047e-09,0.0009617948671802,-0.0027107580099254,0.0,0.0,0.0,-0.005505331326276,60.0,-3.166023015975952,-0.0,-6.307035960162466e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,9.024887549458072e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,0.00010929191194,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.019336771918461e-05,297.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,9.503640467301012e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0004508116981014,287.2282409667969,294.1499938964844,281.9776306152344,281.0902099609375,283.6314392089844,281.4827575683594,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616186725907,1.376227465321733e-09,0.0009616173338145,-0.0026564991567283,0.0,0.0,0.0,-0.0054950639605522,60.0,-3.170362710952759,-0.0,-6.304713195959266e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.046818740898745e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001095574989449,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.036394526949152e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.526735084364192e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,0.0004519071953836,287.2240600585937,294.1499938964844,281.96453857421875,281.0787658691406,283.6031494140625,281.4999084472656,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639540803618,1.649423375660319e-09,0.0009639524505473,-0.0033723912201821,0.0,0.0,0.0,-0.005630494095385,60.0,-3.1820311546325684,-0.0,-6.335388036404765e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.046818740898745e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001095574989449,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.036394526949152e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.526735084364192e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,0.0004519071953836,287.2240600585937,294.1499938964844,281.96453857421875,281.0787658691406,283.6031494140625,281.4999084472656,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639540803618,1.649423375660319e-09,0.0009639524505473,-0.0033723912201821,0.0,0.0,0.0,-0.005630494095385,60.0,-3.1820311546325684,-0.0,-6.335388036404765e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,9.086391946766526e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,0.0001100367298931,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,7.067173282848671e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.568408131599426e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0004538839566521,287.2198791503906,294.1499938964844,281.95343017578125,281.069091796875,283.5749816894531,281.5243225097656,286.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681701194494,2.142420685302681e-09,0.000968167965766,-0.0046642431989312,0.0,0.0,0.0,-0.0058748936280608,60.0,-3.200399398803711,-0.0,-6.390931162059132e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,9.086391946766526e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,0.0001100367298931,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,7.067173282848671e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.568408131599426e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0004538839566521,287.2198791503906,294.1499938964844,281.95343017578125,281.069091796875,283.5749816894531,281.5243225097656,286.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681701194494,2.142420685302681e-09,0.000968167965766,-0.0046642431989312,0.0,0.0,0.0,-0.0058748936280608,60.0,-3.200399398803711,-0.0,-6.390931162059132e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.120853792410344e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.00011045406427,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.093977183103561e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.604697697795928e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0004556054191198,287.2156982421875,294.1499938964844,281.9447631835937,281.06158447265625,283.54705810546875,281.5556945800781,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571738821899316e-09,0.0009718398214317,-0.005789210088551,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.219280958175659,-0.0,-6.4394960475056e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.120853792410344e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.00011045406427,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.093977183103561e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.604697697795928e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0004556054191198,287.2156982421875,294.1499938964844,281.9447631835937,281.06158447265625,283.54705810546875,281.5556945800781,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571738821899316e-09,0.0009718398214317,-0.005789210088551,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.219280958175659,-0.0,-6.4394960475056e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.115806460613383e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.000110392953502,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.090052531566471e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.599383338354528e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0004553533217404,287.2115478515625,294.1499938964844,281.9389953613281,281.0566711425781,283.5194396972656,281.5868530273437,286.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243576109409,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.228125095367432,-0.0,-6.432367882780454e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.115806460613383e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.000110392953502,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.090052531566471e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.599383338354528e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0004553533217404,287.2115478515625,294.1499938964844,281.9389953613281,281.0566711425781,283.5194396972656,281.5868530273437,286.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243576109409,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.228125095367432,-0.0,-6.432367882780454e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.108836093218996e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,0.0001103085378417,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,7.084631215548143e-05,297.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,9.59204335231334e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,0.0004550051235128,287.20947265625,294.1499938964844,281.93731689453125,281.0552978515625,283.5057983398437,281.60064697265625,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.228681325912476,-0.0,-6.422532550232063e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.100062743527816e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0001102022870327,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,7.0778070949018e-05,297.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.58280434133485e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0004545668780338,287.2073974609375,294.1499938964844,281.9365539550781,281.0547180175781,283.4922790527344,281.6131286621094,286.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.0051102726720273,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2274515628814697,-0.0,-6.410164132830688e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,9.086159116122872e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,0.0001100339213735,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,7.066994294291362e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.568162931827828e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0004538723733276,287.20330810546875,294.1499938964844,281.9378967285156,281.05615234375,283.465576171875,281.6347351074219,286.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.222043991088867,-0.0,-6.39058796991776e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,9.086159116122872e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,0.0001100339213735,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,7.066994294291362e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.568162931827828e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0004538723733276,287.20330810546875,294.1499938964844,281.9378967285156,281.05615234375,283.465576171875,281.6347351074219,286.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.222043991088867,-0.0,-6.39058796991776e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,9.087540092878044e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,0.0001100506342481,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,7.068067498039454e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,9.569616668159142e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0004539413203019,287.1992492675781,294.1499938964844,281.94342041015625,281.0613098144531,283.439453125,281.65411376953125,286.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546274889592e-09,0.0009682898526079,-0.0047012567520141,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.2168099880218506,-0.0,-6.392525619958178e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
