time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113400,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,9.087540092878044e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,0.0001100506342481,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,7.068067498039454e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,9.569616668159142e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0004539413203019,287.1992492675781,294.1499938964844,281.94342041015625,281.0613098144531,283.439453125,281.65411376953125,286.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546274889592e-09,0.0009682898526079,-0.0047012567520141,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.2168099880218506,-0.0,-6.392525619958178e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.102925105253236e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,0.0001102369569707,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,7.080034265527502e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.585818770574406e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004547098651528,287.1952209472656,294.1499938964844,281.9536437988281,281.07061767578125,283.41387939453125,281.6743469238281,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.3481978583816954e-09,0.0009699284564703,-0.0052034547552466,0.0,0.0,0.0,-0.0059769107028841,60.0,-3.2137014865875244,-0.0,-6.414185804715089e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.102925105253236e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,0.0001102369569707,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,7.080034265527502e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.585818770574406e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004547098651528,287.1952209472656,294.1499938964844,281.9536437988281,281.07061767578125,283.41387939453125,281.6743469238281,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.3481978583816954e-09,0.0009699284564703,-0.0052034547552466,0.0,0.0,0.0,-0.0059769107028841,60.0,-3.2137014865875244,-0.0,-6.414185804715089e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.12143586901948e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0001104611146729,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28863525390625,0.0,0.0,7.094431930454448e-05,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0004556345229502,287.1911926269531,294.1499938964844,281.9689636230469,281.0844421386719,283.388916015625,281.6968078613281,286.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.578781854722933e-09,0.0009719003573991,-0.0058076656423509,0.0,0.0,0.0,-0.0060912217013537,60.0,-3.210355997085572,-0.0,-6.440294697540594e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.12143586901948e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0001104611146729,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28863525390625,0.0,0.0,7.094431930454448e-05,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0004556345229502,287.1911926269531,294.1499938964844,281.9689636230469,281.0844421386719,283.388916015625,281.6968078613281,286.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.578781854722933e-09,0.0009719003573991,-0.0058076656423509,0.0,0.0,0.0,-0.0060912217013537,60.0,-3.210355997085572,-0.0,-6.440294697540594e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,9.128622332355008e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,0.0001105481496779,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,7.100021321093664e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,9.612878784537315e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,0.0004559934895951,287.1891784667969,294.1499938964844,281.9786682128906,281.0931701660156,283.376708984375,281.7088928222656,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726686403155,2.6683009135552993e-09,0.0009726659627631,-0.006042234133929,0.0,0.0,0.0,-0.0061356010846793,60.0,-3.2072248458862305,-0.0,-6.450444800520927e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,9.133837011177091e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.000110611297714,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,7.104077667463571e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.61836994974874e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0004562539688777,287.1871643066406,294.1499938964844,281.9898376464844,281.1031799316406,283.3646850585937,281.7213439941406,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732242906466,2.733252291164944e-09,0.0009732215548865,-0.0062124277465045,0.0,0.0,0.0,-0.0061678010970354,60.0,-3.2029056549072266,-0.0,-6.457814549776232e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.13659096113406e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,0.0001106446434278,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,7.106219709385186e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.621270146453752e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0004563915426842,287.1831970214844,294.1499938964844,282.0166931152344,281.12725830078125,283.3412475585937,281.7468566894531,286.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.767528872738012e-09,0.0009735149797052,-0.0063022430986166,0.0,0.0,0.0,-0.0061847949400544,60.0,-3.188948154449463,-0.0,-6.461705481797253e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.13659096113406e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,0.0001106446434278,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,7.106219709385186e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.621270146453752e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0004563915426842,287.1831970214844,294.1499938964844,282.0166931152344,281.12725830078125,283.3412475585937,281.7468566894531,286.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.767528872738012e-09,0.0009735149797052,-0.0063022430986166,0.0,0.0,0.0,-0.0061847949400544,60.0,-3.188948154449463,-0.0,-6.461705481797253e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.12888572202064e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0001105513292714,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,7.100226503098384e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,9.613155998522416e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0004560066445264,287.1792297363281,294.1499938964844,282.04998779296875,281.1570129394531,283.3187561035156,281.7723388671875,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726967546157,2.6714965795093804e-09,0.0009726940770633,-0.0060506076551973,0.0,0.0,0.0,-0.0061371894553303,60.0,-3.1674087047576904,-0.0,-6.450807177316166e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.12888572202064e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0001105513292714,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,7.100226503098384e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,9.613155998522416e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0004560066445264,287.1792297363281,294.1499938964844,282.04998779296875,281.1570129394531,283.3187561035156,281.7723388671875,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726967546157,2.6714965795093804e-09,0.0009726940770633,-0.0060506076551973,0.0,0.0,0.0,-0.0061371894553303,60.0,-3.1674087047576904,-0.0,-6.450807177316166e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.11308015929535e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,0.0001103599279304,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,7.08793377270922e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,9.596512245479973e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,0.0004552171158138,287.17529296875,294.1499938964844,282.0881042480469,281.1910400390625,283.2972717285156,281.7968139648437,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544791297717e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.138823747634888,-0.0,-6.428485477272261e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.11308015929535e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,0.0001103599279304,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,7.08793377270922e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,9.596512245479973e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,0.0004552171158138,287.17529296875,294.1499938964844,282.0881042480469,281.1910400390625,283.2972717285156,281.7968139648437,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544791297717e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.138823747634888,-0.0,-6.428485477272261e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,9.094573761103676e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,0.0001101358138839,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,7.073540473356843e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,0.0004542927199508,287.17138671875,294.1499938964844,282.1290588378906,281.2275390625,283.2768859863281,281.8195495605469,286.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439503588600473e-09,0.0009690381702966,-0.004930286668241,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.105828285217285,-0.0,-6.4023993218143e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,9.094573761103676e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,0.0001101358138839,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,7.073540473356843e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,0.0004542927199508,287.17138671875,294.1499938964844,282.1290588378906,281.2275390625,283.2768859863281,281.8195495605469,286.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439503588600473e-09,0.0009690381702966,-0.004930286668241,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.105828285217285,-0.0,-6.4023993218143e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,9.086258069146425e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,0.0001100351073546,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,7.067072874633595e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.568266978021712e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.0004538773209787,287.1694641113281,294.1499938964844,282.1506042480469,281.2467041015625,283.26715087890625,281.8302307128906,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681541123427,2.140328136945868e-09,0.0009681519586592,-0.0046587577089667,0.0,0.0,0.0,-0.0058738654479384,60.0,-3.0884695053100586,-0.0,-6.390694551328124e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,9.0796900622081e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611083984375,0.0,0.0,0.0001099555665859,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,7.061964424792677e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,9.561350452713668e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,0.000453549233498,287.16754150390625,294.1499938964844,282.1728210449219,281.2664489746094,283.2576599121094,281.84063720703125,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058481163302872e-09,0.0009674519533291,-0.0044442871585488,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.0709683895111084,-0.0,-6.381456785220507e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,9.075157868210226e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,0.0001099006840377,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611083984375,0.0,0.0,7.058439223328605e-05,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,0.0004533228348009,287.1636962890625,294.1499938964844,282.2193603515625,281.3077697753906,283.23956298828125,281.8615417480469,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.036669969558716,-0.0,-6.375084637966212e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,9.075157868210226e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,0.0001099006840377,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611083984375,0.0,0.0,7.058439223328605e-05,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,0.0004533228348009,287.1636962890625,294.1499938964844,282.2193603515625,281.3077697753906,283.23956298828125,281.8615417480469,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.036669969558716,-0.0,-6.375084637966212e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,9.082440374186262e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0001099888759199,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572631835937,0.0,0.0,7.064103556331247e-05,297.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0004536866326816,287.1598815917969,294.1499938964844,282.26861572265625,281.3514099121094,283.2225952148437,281.8846435546875,286.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926866906023633e-09,0.0009677437483333,-0.0045339195057749,0.0,0.0,0.0,-0.0058502433821558,60.0,-3.0042054653167725,-0.0,-6.385316453361156e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,9.082440374186262e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0001099888759199,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572631835937,0.0,0.0,7.064103556331247e-05,297.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0004536866326816,287.1598815917969,294.1499938964844,282.26861572265625,281.3514099121094,283.2225952148437,281.8846435546875,286.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926866906023633e-09,0.0009677437483333,-0.0045339195057749,0.0,0.0,0.0,-0.0058502433821558,60.0,-3.0042054653167725,-0.0,-6.385316453361156e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.095051063923164e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0001101415909943,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,7.073912274790928e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.000454316555988,287.15606689453125,294.1499938964844,282.3205261230469,281.3973083496094,283.2066955566406,281.9115295410156,286.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455352127552,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.972759485244751,-0.0,-6.403057284387614e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.095051063923164e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0001101415909943,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,7.073912274790928e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.000454316555988,287.15606689453125,294.1499938964844,282.3205261230469,281.3973083496094,283.2066955566406,281.9115295410156,286.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455352127552,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.972759485244751,-0.0,-6.403057284387614e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,9.102460171561688e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,0.0001102313108276,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,7.079674833221361e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,9.58532837103121e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,0.0004546866402961,287.1523132324219,294.1499938964844,282.37506103515625,281.44537353515625,283.1920166015625,281.9427795410156,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9395105838775635,-0.0,-6.413489472834044e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,9.102460171561688e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,0.0001102313108276,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,7.079674833221361e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,9.58532837103121e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,0.0004546866402961,287.1523132324219,294.1499938964844,282.37506103515625,281.44537353515625,283.1920166015625,281.9427795410156,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9395105838775635,-0.0,-6.413489472834044e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,9.103916818276048e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,0.0001102489550248,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,7.08080769982189e-05,297.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,9.58686287049204e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0004547593998722,287.1504211425781,294.1499938964844,282.4032897949219,281.4702453613281,283.1851501464844,281.9594421386719,286.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.360176942772796e-09,0.0009700313094072,-0.0052348440513014,0.0,0.0,0.0,-0.0059828511439263,60.0,-2.921480178833008,-0.0,-6.415540809712186e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,9.0955916675739e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0001101481393561,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,7.074333552736789e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,9.578096069162712e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004543435643427,287.1485290527344,294.1499938964844,282.43218994140625,281.49560546875,283.1785583496094,281.9761657714844,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691478335298,2.256447473314438e-09,0.000969145563431,-0.0049630338326096,0.0,0.0,0.0,-0.005931434687227,60.0,-2.90207314491272,-0.0,-6.403811880772993e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,9.066144411917776e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.0001097915301215,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,7.051430293358862e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,9.547086665406825e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,0.0004528725985437,287.1448059082031,294.1499938964844,282.4918212890625,281.54791259765625,283.16632080078125,282.00543212890625,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889539857913292e-09,0.0009660078794695,-0.0040015932172536,0.0,0.0,0.0,-0.0057495413348078,60.0,-2.8558943271636963,-0.0,-6.362409976645722e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,9.066144411917776e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.0001097915301215,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,7.051430293358862e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,9.547086665406825e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,0.0004528725985437,287.1448059082031,294.1499938964844,282.4918212890625,281.54791259765625,283.16632080078125,282.00543212890625,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889539857913292e-09,0.0009660078794695,-0.0040015932172536,0.0,0.0,0.0,-0.0057495413348078,60.0,-2.8558943271636963,-0.0,-6.362409976645722e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,9.035473340190948e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0001094200924853,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.027574611129239e-05,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,0.0004513405147008,287.14111328125,294.1499938964844,282.5539855957031,281.6022644042969,283.1553649902344,282.02789306640625,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8053958415985107,-0.0,-6.319430667645065e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,9.035473340190948e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0001094200924853,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.027574611129239e-05,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,0.0004513405147008,287.14111328125,294.1499938964844,282.5539855957031,281.6022644042969,283.1553649902344,282.02789306640625,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8053958415985107,-0.0,-6.319430667645065e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,9.017308184411375e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0001092001184588,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,7.013446884229779e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,0.0004504331445787,287.137451171875,294.1499938964844,282.6185607910156,281.6585388183594,283.1457214355469,282.0443115234375,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7547051906585693,-0.0,-6.294044396781828e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,9.017308184411375e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0001092001184588,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,7.013446884229779e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,0.0004504331445787,287.137451171875,294.1499938964844,282.6185607910156,281.6585388183594,283.1457214355469,282.0443115234375,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7547051906585693,-0.0,-6.294044396781828e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,9.0205627202522e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,0.0001092395323212,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,7.015978189883754e-05,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,0.0004505956894718,287.1338195800781,294.1499938964844,282.685546875,281.7167358398437,283.13739013671875,282.060302734375,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.321563414258264e-09,0.000961149635259,-0.0025132554583251,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.707913875579834,-0.0,-6.298584764863335e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,9.0205627202522e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,0.0001092395323212,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,7.015978189883754e-05,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,0.0004505956894718,287.1338195800781,294.1499938964844,282.685546875,281.7167358398437,283.13739013671875,282.060302734375,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.321563414258264e-09,0.000961149635259,-0.0025132554583251,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.707913875579834,-0.0,-6.298584764863335e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,9.025142207974568e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,0.0001092949896701,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,7.019539771135896e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,0.0004508244455792,287.13201904296875,294.1499938964844,282.7199401855469,281.7465209960937,283.1337280273437,282.06982421875,286.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378605007928968e-09,0.0009616375318728,-0.0026627292390912,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.6857175827026367,-0.0,-6.304980360027912e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.02585088624619e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,0.0001093035753001,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,7.020091288723052e-05,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,9.50465546338819e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,0.0004508598649408,287.1302185058594,294.1499938964844,282.7548828125,281.7767639160156,283.13037109375,282.0801086425781,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874241755473802e-09,0.0009617132600396,-0.0026858393102884,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.6631948947906494,-0.0,-6.30596943551609e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,9.020858851727098e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,0.0001092431193683,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,7.016208837740123e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,9.499398584011942e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0004506105033215,287.1266174316406,294.1499938964844,282.8265380859375,281.83856201171875,283.1246643066406,282.1004333496094,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.325202836355288e-09,0.0009611809509806,-0.0025227919686585,0.0,0.0,0.0,-0.0054697687737643,60.0,-2.615097045898437,-0.0,-6.298992616393663e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,9.020858851727098e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,0.0001092431193683,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,7.016208837740123e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,9.499398584011942e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0004506105033215,287.1266174316406,294.1499938964844,282.8265380859375,281.83856201171875,283.1246643066406,282.1004333496094,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.325202836355288e-09,0.0009611809509806,-0.0025227919686585,0.0,0.0,0.0,-0.0054697687737643,60.0,-2.615097045898437,-0.0,-6.298992616393663e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
