time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115740,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.007409971673042e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,0.000109080254333,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,7.005748921073973e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,9.485236660111696e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.000449938699603,287.123046875,294.1499938964844,282.90045166015625,281.9020690917969,283.1202087402344,282.1189880371094,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.157621998260083e-09,0.0009597482858225,-0.0020836552139371,0.0,0.0,0.0,-0.0053866934031248,60.0,-2.563894510269165,-0.0,-6.280221498400351e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.007409971673042e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,0.000109080254333,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,7.005748921073973e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,9.485236660111696e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.000449938699603,287.123046875,294.1499938964844,282.90045166015625,281.9020690917969,283.1202087402344,282.1189880371094,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.157621998260083e-09,0.0009597482858225,-0.0020836552139371,0.0,0.0,0.0,-0.0053866934031248,60.0,-2.563894510269165,-0.0,-6.280221498400351e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,9.002432489069179e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,0.0001090199730242,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,7.001878111623228e-05,297.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,9.479995060246438e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,0.0004496900655794,287.1201171875,294.1499938964844,282.9765930175781,281.9672546386719,283.11737060546875,282.1328125,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007380529423244,8.74065764211451e-10,0.0007380520692095,-0.0015598800964653,0.0,0.0,0.0,-0.0041439402848482,60.0,-2.3359193801879883,-0.0,-6.273280206414712e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,9.002432489069179e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,0.0001090199730242,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,7.001878111623228e-05,297.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,9.479995060246438e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,0.0004496900655794,287.1201171875,294.1499938964844,282.9765930175781,281.9672546386719,283.11737060546875,282.1328125,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007380529423244,8.74065764211451e-10,0.0007380520692095,-0.0015598800964653,0.0,0.0,0.0,-0.0041439402848482,60.0,-2.3359193801879883,-0.0,-6.273280206414712e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,4.025687667308375e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,4.875130616710521e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,3.131083940388635e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,4.23924284405075e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,0.0002010913885897,287.1210632324219,294.1499938964844,283.0549011230469,282.03399658203125,283.1174011230469,282.14404296875,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241597198415,5.317093987322608e-10,0.0004241591959726,-0.0009737136424519,0.0,0.0,0.0,-0.0023899059742689,60.0,-1.4984509944915771,-0.0,-1.2544544958359438e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,4.025687667308375e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,4.875130616710521e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,3.131083940388635e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,4.23924284405075e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,0.0002010913885897,287.1210632324219,294.1499938964844,283.0549011230469,282.03399658203125,283.1174011230469,282.14404296875,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241597198415,5.317093987322608e-10,0.0004241591959726,-0.0009737136424519,0.0,0.0,0.0,-0.0023899059742689,60.0,-1.4984509944915771,-0.0,-1.2544544958359438e-08,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,3.460293373791501e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,4.190434992779046e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,2.6913337933365256e-05,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,3.643855598056689e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,0.0001728487986838,287.1228942871094,294.1499938964844,283.0948486328125,282.0679626464844,283.118408203125,282.15057373046875,286.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003687001881189,4.6115133933710695e-10,0.0003686997224576,-0.0008436748757958,0.0,0.0,0.0,-0.0020767855457961,60.0,-1.1924540996551514,-0.0,-9.268311451648973e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,3.333119093440473e-05,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,4.036425889353268e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,2.592420605651569e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,3.5099346860079095e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0001664961600909,287.1252136230469,294.1499938964844,283.1353454589844,282.102294921875,283.1195678710937,282.15753173828125,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000347277498804,4.3631825930035006e-10,0.0003472770622465,-0.0007998110377229,0.0,0.0,0.0,-0.0019573201425373,60.0,-1.0046603679656982,-0.0,-8.599562839606278e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,3.25121873174794e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,3.937244400731288e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,2.5287205062340945e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,3.423689850023948e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,0.0001624050782993,287.1297607421875,294.1499938964844,283.21783447265625,282.1720275878906,283.1220703125,282.171875,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346420914866,4.332860181754937e-10,0.0003464204783085,-0.0007926958496682,0.0,0.0,0.0,-0.0019512927392497,60.0,-0.8703190684318542,-0.0,-8.182142963164551e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,3.25121873174794e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,3.937244400731288e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,2.5287205062340945e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,3.423689850023948e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,0.0001624050782993,287.1297607421875,294.1499938964844,283.21783447265625,282.1720275878906,283.1220703125,282.171875,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346420914866,4.332860181754937e-10,0.0003464204783085,-0.0007926958496682,0.0,0.0,0.0,-0.0019512927392497,60.0,-0.8703190684318542,-0.0,-8.182142963164551e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,2.9314414859982207e-05,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,3.549992106854916e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,2.2800053557148203e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,3.08694907289464e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0001464315428165,287.13433837890625,294.1499938964844,283.3023986816406,282.2431640625,283.12481689453125,282.1867370605469,286.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131694102194,3.9149208874711405e-10,0.0003131690318696,-0.0007160703535191,0.0,0.0,0.0,-0.0017638702411204,60.0,-0.7947749495506287,-0.0,-6.65176802527867e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,2.9314414859982207e-05,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,3.549992106854916e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,2.2800053557148203e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,3.08694907289464e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0001464315428165,287.13433837890625,294.1499938964844,283.3023986816406,282.2431640625,283.12481689453125,282.1867370605469,286.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131694102194,3.9149208874711405e-10,0.0003131690318696,-0.0007160703535191,0.0,0.0,0.0,-0.0017638702411204,60.0,-0.7947749495506287,-0.0,-6.65176802527867e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,1.999230880755931e-05,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,2.4210801711888053e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,1.554954178573098e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,2.1052865122328512e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,9.986571240006016e-05,287.1390075683594,294.1499938964844,283.3889465332031,282.315673828125,283.12725830078125,282.2007751464844,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002380695514148,2.9152419367406424e-10,0.0002380692603765,-0.0005283529753796,0.0,0.0,0.0,-0.0013371508102864,60.0,-0.636070966720581,-0.0,-3.0938593909013434e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,1.999230880755931e-05,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,2.4210801711888053e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,1.554954178573098e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,2.1052865122328512e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,9.986571240006016e-05,287.1390075683594,294.1499938964844,283.3889465332031,282.315673828125,283.12725830078125,282.2007751464844,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002380695514148,2.9152419367406424e-10,0.0002380692603765,-0.0005283529753796,0.0,0.0,0.0,-0.0013371508102864,60.0,-0.636070966720581,-0.0,-3.0938593909013434e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,-1.9839209926431067e-05,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,-1.5430465282406658e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,-2.0891642634524032e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,-9.910094377119094e-05,287.1380920410156,294.1499938964844,283.4774475097656,282.389404296875,283.0968933105469,282.195068359375,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002794843749143,2.2726005799444943e-10,0.0002794841420836,-0.0003179865307174,0.0,0.0,0.0,-0.001499245990999,60.0,-0.2396461516618728,-0.0,-3.046654928340331e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,-1.9839209926431067e-05,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,-1.5430465282406658e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,-2.0891642634524032e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,-9.910094377119094e-05,287.1380920410156,294.1499938964844,283.4774475097656,282.389404296875,283.0968933105469,282.195068359375,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002794843749143,2.2726005799444943e-10,0.0002794841420836,-0.0003179865307174,0.0,0.0,0.0,-0.001499245990999,60.0,-0.2396461516618728,-0.0,-3.046654928340331e-09,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,1.011241056403378e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,1.2246186088304968e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.865191946621053e-06,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,1.06488550954964e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,5.0513572205090895e-05,287.1446228027344,294.1499938964844,283.5223999023437,282.4267578125,283.0987243652344,282.1986694335937,286.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001068619167199,1.3387846387047375e-10,0.0001068617857526,-0.0002451071050018,0.0,0.0,0.0,-0.0006020582513883,60.0,-0.2896355390548706,-0.0,-7.915600397367936e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,7.571422884211643e-06,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,9.169036275125109e-06,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,5.888872692594305e-06,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,7.97307257016655e-06,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,3.782081694225781e-05,287.1451721191406,294.1499938964844,283.5678405761719,282.4643859863281,283.0990295410156,282.20050048828125,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.067557064350694e-05,1.0090462493339558e-10,8.067546878010035e-05,-0.000184604563401,0.0,0.0,0.0,-0.0004544222611002,60.0,-0.2371110171079635,-0.0,-4.4374096064281327e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,4.629962859326042e-06,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,5.606911599898012e-06,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,3.601074922698899e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,4.875573722529225e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,2.3127618987928145e-05,287.14569091796875,294.1499938964844,283.6600646972656,282.5404968261719,283.09930419921875,282.2024230957031,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9333259084960446e-05,6.170342708999854e-11,4.933320087729953e-05,-0.0001128861986217,0.0,0.0,0.0,-0.000277880084468,60.0,-0.1433379352092743,-0.0,-1.6593176832557788e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,4.629962859326042e-06,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,5.606911599898012e-06,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,3.601074922698899e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,4.875573722529225e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,2.3127618987928145e-05,287.14569091796875,294.1499938964844,283.6600646972656,282.5404968261719,283.09930419921875,282.2024230957031,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9333259084960446e-05,6.170342708999854e-11,4.933320087729953e-05,-0.0001128861986217,0.0,0.0,0.0,-0.000277880084468,60.0,-0.1433379352092743,-0.0,-1.6593176832557788e-10,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,3.23319477502082e-06,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,3.915417437383439e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,2.5147021460725227e-06,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,3.4047097869915888e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,1.6150475858012214e-05,287.1459350585937,294.1499938964844,283.7541198730469,282.61767578125,283.09942626953125,282.2032775878906,286.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.445047696004622e-05,4.308880682812877e-11,3.445043330430053e-05,-7.883080979809165e-05,0.0,0.0,0.0,-0.0001940496294992,60.0,-0.0908237919211387,-0.0,-8.091671777066267e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,3.23319477502082e-06,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,3.915417437383439e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,2.5147021460725227e-06,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,3.4047097869915888e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,1.6150475858012214e-05,287.1459350585937,294.1499938964844,283.7541198730469,282.61767578125,283.09942626953125,282.2032775878906,286.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.445047696004622e-05,4.308880682812877e-11,3.445043330430053e-05,-7.883080979809165e-05,0.0,0.0,0.0,-0.0001940496294992,60.0,-0.0908237919211387,-0.0,-8.091671777066267e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,2.1408204702311195e-06,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.592545797597268e-06,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,1.665079253143631e-06,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,2.254387027278426e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,1.0693839612940792e-05,287.14605712890625,294.1499938964844,283.8499450683594,282.69586181640625,283.0994873046875,282.2037048339844,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2811000235378746e-05,2.853076108699781e-11,2.2810971131548285e-05,-5.219691593083553e-05,0.0,0.0,0.0,-0.0001284877944272,60.0,-0.0602131150662899,-0.0,-3.547602836495578e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,2.1408204702311195e-06,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.592545797597268e-06,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,1.665079253143631e-06,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,2.254387027278426e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,1.0693839612940792e-05,287.14605712890625,294.1499938964844,283.8499450683594,282.69586181640625,283.0994873046875,282.2037048339844,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2811000235378746e-05,2.853076108699781e-11,2.2810971131548285e-05,-5.219691593083553e-05,0.0,0.0,0.0,-0.0001284877944272,60.0,-0.0602131150662899,-0.0,-3.547602836495578e-11,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,1.111231995309936e-06,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,1.3457083696266636e-06,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,8.642898592370329e-07,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,1.1701808944053482e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,5.550833066081395e-06,287.1460876464844,294.1499938964844,283.947509765625,282.7749938964844,283.0995178222656,282.203857421875,286.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.184057146019768e-05,1.4809547685401547e-11,1.1840556908282451e-05,-2.7093936296296303e-05,0.0,0.0,0.0,-6.669452704954892e-05,60.0,-0.0352655164897441,-0.0,-9.558374057527796e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,1.111231995309936e-06,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,1.3457083696266636e-06,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,8.642898592370329e-07,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,1.1701808944053482e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,5.550833066081395e-06,287.1460876464844,294.1499938964844,283.947509765625,282.7749938964844,283.0995178222656,282.203857421875,286.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.184057146019768e-05,1.4809547685401547e-11,1.1840556908282451e-05,-2.7093936296296303e-05,0.0,0.0,0.0,-6.669452704954892e-05,60.0,-0.0352655164897441,-0.0,-9.558374057527796e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,7.162747124311863e-07,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,8.67412722982408e-07,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,5.571014298766386e-07,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,7.542717526121123e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,3.5779398785962258e-06,287.1460876464844,294.1499938964844,283.9969177246094,282.8149108886719,283.0995178222656,282.203857421875,286.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.632158485648688e-06,9.54586843598948e-12,7.632148481206968e-06,-1.7464126358390786e-05,0.0,0.0,0.0,-4.298973362892866e-05,60.0,-0.0250402316451072,-0.0,-3.9713093924476076e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,4.194254472622561e-07,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,5.079266429675044e-07,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,3.26219151247642e-07,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,4.416752119595913e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,2.0951165424776264e-06,287.1460876464844,294.1499938964844,284.0467224121094,282.8550109863281,283.0995178222656,282.203857421875,286.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.469091436476447e-06,5.589690602741948e-12,4.469085979508236e-06,-1.0226326594420245e-05,0.0,0.0,0.0,-2.5173096219077703e-05,60.0,-0.0166154187172651,-0.0,-1.3617082721822937e-12,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,1.986073385751297e-07,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,2.40514623328636e-07,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,1.5447206180851938e-07,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,2.091430815198692e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,9.920845513988752e-07,287.14605712890625,294.1499938964844,284.1029968261719,282.9001770019531,283.0995178222656,282.203857421875,286.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.116240011673653e-06,2.646864281571904e-12,2.116237510563224e-06,-4.842434009333374e-06,0.0,0.0,0.0,-1.1920157703571022e-05,60.0,-0.009618199430406,-0.0,-3.053269171781477e-13,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,9.14957496433999e-08,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,1.1080187789502817e-07,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,7.116322109368411e-08,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,9.634943154424037e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,4.570401586079242e-07,287.1460266113281,294.1499938964844,284.1475524902344,282.93585205078125,283.0995178222656,282.2038269042969,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.74971385403478e-07,1.2194189885281204e-12,9.749702485351008e-07,-2.23092229134636e-06,0.0,0.0,0.0,-5.4917181842029095e-06,60.0,-0.0053794309496879,-0.0,-6.48002024218261e-14,0.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.050000000745058,-1.194290444317403e-09,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.050000000745058,0.0,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.050000000745058,-9.288907421023395e-10,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.050000000745058,-1.2576454322399402e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.050000000745058,-5.965727467582837e-09,287.14599609375,291.1499938964844,284.25,283.0174255371094,283.0994873046875,282.2038269042969,286.7249450683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.271946903358412e-08,-1.5885191518303157e-14,-1.2719453046372564e-08,2.9108997878779522e-08,0.0,0.0,0.0,7.163907866925001e-08,60.0,-0.001215731492266,-0.0,-1.104064516072189e-17,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.050000000745058,-1.194290444317403e-09,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.050000000745058,0.0,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.050000000745058,-9.288907421023395e-10,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.050000000745058,-1.2576454322399402e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.050000000745058,-5.965727467582837e-09,287.14599609375,291.1499938964844,284.25,283.0174255371094,283.0994873046875,282.2038269042969,286.7249450683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.271946903358412e-08,-1.5885191518303157e-14,-1.2719453046372564e-08,2.9108997878779522e-08,0.0,0.0,0.0,7.163907866925001e-08,60.0,-0.001215731492266,-0.0,-1.104064516072189e-17,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.6338672637939453,0.050000000745058,0.0408412814140319,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.6338672637939453,0.050000000745058,0.0494590103626251,297.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.6338672637939453,0.050000000745058,0.0317654274404048,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.6338672637939453,0.050000000745058,0.0430078357458114,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.6338672637939453,0.050000000745058,0.2040106356143951,286.8288269042969,291.1499938964844,284.3018493652344,283.05841064453125,292.57537841796875,294.5543518066406,286.8230285644531,1.0,0.1097093895077705,0.0114664658904075,0.0114664658904075,1.0,1.0,-0.4347458481788635,8.556319244235056e-07,0.4347450137138366,-0.132129818201065,0.0,0.0,0.0,10.196908950805664,60.0,857.5889892578125,-0.0,12.279293060302734,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830444335937,0.6313391327857971,0.050000000745058,0.0452359206974506,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830444335937,0.6313391327857971,0.050000000745058,0.0547809451818466,297.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.6313391327857971,0.050000000745058,0.0351834930479526,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.6313391327857971,0.050000000745058,0.0476356036961078,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830444335937,0.6313391327857971,0.050000000745058,0.2259628027677536,287.2407531738281,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.70098876953125,287.7044677734375,1.0,0.1210941448807716,0.0229329317808151,0.0229329317808151,1.0,1.0,-0.4819946885108948,3.552429461706197e-06,0.4819911420345306,-0.1438863277435302,0.0,0.0,0.0,12.500535011291504,60.0,1768.6536865234375,-0.0,16.681344985961914,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.0456806793808937,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.0553195476531982,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.0355294160544872,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.048103954643011,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.2281844466924667,288.79266357421875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.0775146484375,1.0,0.1406056135892868,0.0458658635616302,0.0458658635616302,1.0,1.0,-0.4867365658283233,3.73935945390258e-05,0.4866991639137268,-0.1449966132640838,0.0,0.0,0.0,20.012630462646484,60.0,1729.887451171875,-0.0,23.19188499450684,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.0456806793808937,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.0553195476531982,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.0355294160544872,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.048103954643011,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.570986807346344,0.050000000745058,0.2281844466924667,288.79266357421875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.0775146484375,1.0,0.1406056135892868,0.0458658635616302,0.0458658635616302,1.0,1.0,-0.4867365658283233,3.73935945390258e-05,0.4866991639137268,-0.1449966132640838,0.0,0.0,0.0,20.012630462646484,60.0,1729.887451171875,-0.0,23.19188499450684,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27252197265625,0.5492408275604248,0.050000000745058,0.0458179339766502,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27252197265625,0.5492408275604248,0.050000000745058,0.055485762655735,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27252197265625,0.5492408275604248,0.050000000745058,0.0356361716985702,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27252197265625,0.5492408275604248,0.050000000745058,0.0482484884560108,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27252197265625,0.5492408275604248,0.050000000745058,0.2288700640201568,289.3235168457031,291.1499938964844,284.513916015625,283.2229919433594,293.82470703125,297.77752685546875,289.5692138671875,1.0,0.1490140557289123,0.0573323294520378,0.0573323294520378,1.0,1.0,-0.4881990849971771,0.0001054872263921,0.488093614578247,-0.1452883780002594,0.0,0.0,0.0,23.67998313903809,60.0,1570.286865234375,-0.0,26.34643173217773,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324388146400452,0.050000000745058,0.0459493920207023,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324388146400452,0.050000000745058,0.0556449629366397,297.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324388146400452,0.050000000745058,0.0357384160161018,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324388146400452,0.050000000745058,0.0483869239687919,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324388146400452,0.050000000745058,0.2295267283916473,289.7947998046875,291.1499938964844,284.5679931640625,283.26416015625,293.82525634765625,297.75616455078125,290.0191345214844,1.0,0.1565813273191452,0.2458658665418625,0.2458658665418625,0.997330904006958,1.0,-0.489600121974945,0.0325362123548984,0.4570639133453369,-0.1133512631058693,0.0,0.0,0.0,27.199398040771484,60.0,1415.2158203125,-0.0,29.380126953125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
