time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118020,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.0461895167827606,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.0559357553720474,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.0359251797199249,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.0486397854983806,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.2307261973619461,290.6231689453125,291.1499938964844,284.67730712890625,283.34649658203125,293.1106872558594,297.7274475097656,290.80303955078125,1.0,0.1694026291370391,0.6229329109191895,0.6229329109191895,0.9919927716255188,1.0,-0.4921589195728302,0.1862786263227462,0.3058803081512451,0.0390958450734615,0.0,0.0,0.0,33.6405029296875,60.0,1047.9840087890625,-0.0,34.94681167602539,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.0461895167827606,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.0559357553720474,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.0359251797199249,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.0486397854983806,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095366835594177,0.050000000745058,0.2307261973619461,290.6231689453125,291.1499938964844,284.67730712890625,283.34649658203125,293.1106872558594,297.7274475097656,290.80303955078125,1.0,0.1694026291370391,0.6229329109191895,0.6229329109191895,0.9919927716255188,1.0,-0.4921589195728302,0.1862786263227462,0.3058803081512451,0.0390958450734615,0.0,0.0,0.0,33.6405029296875,60.0,1047.9840087890625,-0.0,34.94681167602539,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.0463934876024723,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.0561827644705772,297.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.0360838249325752,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.0488545782864093,297.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.2317450791597366,291.052978515625,291.1499938964844,284.7879943847656,283.4286499023437,292.0832824707031,297.7120056152344,291.1055603027344,1.0,0.1795580834150314,1.0,1.0,0.9866546392440796,1.0,-0.4943322539329529,0.2159460484981537,0.2783862054347992,0.0681135132908821,0.0,0.0,0.0,39.09868621826172,60.0,444.12646484375,-0.0,39.74155426025391,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.0463934876024723,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.0561827644705772,297.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.0360838249325752,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.0488545782864093,297.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.495435357093811,0.050000000745058,0.2317450791597366,291.052978515625,291.1499938964844,284.7879943847656,283.4286499023437,292.0832824707031,297.7120056152344,291.1055603027344,1.0,0.1795580834150314,1.0,1.0,0.9866546392440796,1.0,-0.4943322539329529,0.2159460484981537,0.2783862054347992,0.0681135132908821,0.0,0.0,0.0,39.09868621826172,60.0,444.12646484375,-0.0,39.74155426025391,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.0465621687471866,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.0563870370388031,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.0362150222063064,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.0490322075784206,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.2325876802206039,291.28106689453125,290.6499938964844,284.8999328613281,283.510498046875,292.1049499511719,297.70318603515625,291.3406982421875,1.0,0.1875164955854416,1.0,1.0,0.987392246723175,1.0,-0.4961297214031219,0.2168378233909607,0.2792918980121612,0.068568930029869,0.0,0.0,0.0,43.60941696166992,48.0,298.7608947753906,-0.0,43.7424201965332,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.0465621687471866,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.0563870370388031,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.0362150222063064,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.0490322075784206,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.4857652485370636,0.050000000745058,0.2325876802206039,291.28106689453125,290.6499938964844,284.8999328613281,283.510498046875,292.1049499511719,297.70318603515625,291.3406982421875,1.0,0.1875164955854416,1.0,1.0,0.987392246723175,1.0,-0.4961297214031219,0.2168378233909607,0.2792918980121612,0.068568930029869,0.0,0.0,0.0,43.60941696166992,48.0,298.7608947753906,-0.0,43.7424201965332,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.0466042645275592,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.0564380139112472,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.0362477600574493,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.049076534807682,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.2327979505062103,291.5034484863281,290.1499938964844,285.012939453125,283.5918884277344,292.1523742675781,297.6989440917969,291.55181884765625,1.0,0.188960462808609,1.0,1.0,0.9881299138069152,1.0,-0.496578574180603,0.2170166224241256,0.2795619666576385,0.0686431899666786,0.0,0.0,0.0,44.7351188659668,36.0,231.1484375,-0.0,44.74528121948242,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.0466042645275592,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.0564380139112472,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.0362477600574493,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.049076534807682,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.4834817051887512,0.050000000745058,0.2327979505062103,291.5034484863281,290.1499938964844,285.012939453125,283.5918884277344,292.1523742675781,297.6989440917969,291.55181884765625,1.0,0.188960462808609,1.0,1.0,0.9881299138069152,1.0,-0.496578574180603,0.2170166224241256,0.2795619666576385,0.0686431899666786,0.0,0.0,0.0,44.7351188659668,36.0,231.1484375,-0.0,44.74528121948242,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4846983850002289,0.050000000745058,0.0465817749500274,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4846983850002289,0.050000000745058,0.0564107820391655,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4846983850002289,0.050000000745058,0.036230269819498,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4846983850002289,0.050000000745058,0.0490528531372547,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.4846983850002289,0.050000000745058,0.2326856106519699,291.5965270996094,290.1499938964844,285.0697937011719,283.63238525390625,292.17681884765625,297.6981201171875,291.6391906738281,1.0,0.18776535987854,1.0,1.0,0.9884986877441406,1.0,-0.4963390529155731,0.2169085294008255,0.2794305086135864,0.0685945078730583,0.0,0.0,0.0,44.1338005065918,36.0,205.66229248046875,-0.0,44.20936965942383,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872000813484192,0.050000000745058,0.0465360134840011,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872000813484192,0.050000000745058,0.0563553646206855,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872000813484192,0.050000000745058,0.0361946783959865,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872000813484192,0.050000000745058,0.0490046627819538,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872000813484192,0.050000000745058,0.2324570268392563,291.6787414550781,289.6499938964844,285.1268615722656,283.6727294921875,292.2010498046875,297.6979675292969,291.7165832519531,1.0,0.1854863315820694,1.0,1.0,0.9866394996643066,1.0,-0.4958515167236328,0.2167264074087143,0.2791251242160797,0.068531684577465,0.0,0.0,0.0,42.910118103027344,25.0,184.1844024658203,-0.0,43.12033081054688,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919118285179138,0.050000000745058,0.0464526154100894,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919118285179138,0.050000000745058,0.0562543682754039,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919118285179138,0.050000000745058,0.0361298136413097,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919118285179138,0.050000000745058,0.0489168427884578,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919118285179138,0.050000000745058,0.2320404350757599,291.7707214355469,289.6499938964844,285.2001953125,283.7240905761719,292.232177734375,297.6985168457031,291.803466796875,1.0,0.1813849359750747,1.0,1.0,0.9842597246170044,1.0,-0.4949629306793213,0.2163838148117065,0.2785791158676147,0.0684057846665382,0.0,0.0,0.0,40.67999649047852,25.0,161.508056640625,-0.0,41.14091491699219,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953311085700989,0.050000000745058,0.0463951900601387,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953311085700989,0.050000000745058,0.0561848245561122,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953311085700989,0.050000000745058,0.0360851474106311,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953311085700989,0.050000000745058,0.0488563701510429,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.4953311085700989,0.050000000745058,0.2317535728216171,291.8169860839844,289.1499938964844,285.2415466308594,283.7528381347656,292.2498779296875,297.6990966796875,291.84735107421875,1.0,0.1785223335027694,1.0,1.0,0.982921063899994,1.0,-0.4943510890007019,0.2161435335874557,0.2782075405120849,0.0683147385716438,0.0,0.0,0.0,39.144378662109375,25.0,150.79347229003906,-0.0,39.78192138671875,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.0462827198207378,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.0560486242175102,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9291687011719,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015991210937,291.9543762207031,1.0,0.1731360405683517,1.0,1.0,0.9792026281356812,1.0,-0.4931524991989136,0.2156916260719299,0.2774608433246612,0.0681527107954025,0.0,0.0,0.0,36.1368522644043,25.0,127.41984558105467,-0.0,37.129764556884766,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.0462827198207378,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.0560486242175102,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9240417480469,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9291687011719,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015991210937,291.9543762207031,1.0,0.1731360405683517,1.0,1.0,0.9792026281356812,1.0,-0.4931524991989136,0.2156916260719299,0.2774608433246612,0.0681527107954025,0.0,0.0,0.0,36.1368522644043,25.0,127.41984558105467,-0.0,37.129764556884766,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.055945798754692,297.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0222473144531,288.1499938964844,285.4726257324219,283.9104309082031,292.3231811523437,297.704833984375,292.04266357421875,1.0,0.1688339114189148,1.0,1.0,0.9126816987991332,1.0,-0.4922477006912231,0.2166381329298019,0.27560955286026,0.0693135634064674,0.0,0.0,0.0,33.866493225097656,25.0,105.6358871459961,-0.0,35.13614273071289,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.055945798754692,297.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0222473144531,288.1499938964844,285.4726257324219,283.9104309082031,292.3231811523437,297.704833984375,292.04266357421875,1.0,0.1688339114189148,1.0,1.0,0.9126816987991332,1.0,-0.4922477006912231,0.2166381329298019,0.27560955286026,0.0693135634064674,0.0,0.0,0.0,33.866493225097656,25.0,105.6358871459961,-0.0,35.13614273071289,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.0558654963970184,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.0358800552785396,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.0485786907374858,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0951843261719,287.6499938964844,285.5886535644531,283.9876708984375,292.3225402832031,297.7084655761719,292.1107177734375,1.0,0.1653899997472763,1.0,1.0,0.8461607694625854,1.0,-0.4915410578250885,0.2186286449432373,0.2729124128818512,0.0714662373065948,0.0,0.0,0.0,32.093589782714844,25.0,82.02046203613281,-0.0,33.5844841003418,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.0558654963970184,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.0358800552785396,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.0485786907374858,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0951843261719,287.6499938964844,285.5886535644531,283.9876708984375,292.3225402832031,297.7084655761719,292.1107177734375,1.0,0.1653899997472763,1.0,1.0,0.8461607694625854,1.0,-0.4915410578250885,0.2186286449432373,0.2729124128818512,0.0714662373065948,0.0,0.0,0.0,32.093589782714844,25.0,82.02046203613281,-0.0,33.5844841003418,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288452148437,0.7591394186019897,0.1512771695852279,0.1248544454574585,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224975585937,0.5328746438026428,0.050000000745058,0.0556400716304779,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224975585937,0.5351542234420776,0.1419760882854461,0.0361101068556308,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224975585937,0.5328746438026428,0.050000000745058,0.0483826696872711,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224975585937,0.5328746438026428,0.050000000745058,0.2295065522193908,292.1265869140625,287.6499938964844,285.6467590332031,284.0258483886719,292.330078125,297.7108154296875,292.1419982910156,1.0,0.1652230471372604,1.0,1.0,0.8129002451896667,1.0,-0.5846757292747498,0.2608617544174194,0.3238139450550079,0.0922410637140274,0.0,0.0,0.0,27.853805541992188,25.0,77.26934814453125,-0.0,39.05948257446289,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1646728515625,0.8082702159881592,0.1508389711380005,0.1360353976488113,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543659329414368,0.050000000745058,0.0554425083100795,297.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640625,0.7787789106369019,0.1436904519796371,0.094910517334938,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543659329414368,0.050000000745058,0.0482108779251575,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543659329414368,0.050000000745058,0.2286916375160217,292.16265869140625,287.1499938964844,285.7048645019531,284.0636901855469,292.2509765625,297.7129821777344,292.1742858886719,1.0,0.1659629344940185,1.0,1.0,0.7296022176742554,1.0,-0.667290985584259,0.3052141964435577,0.3620767593383789,0.1206071153283119,0.0,0.0,0.0,24.22673416137696,25.0,61.4838981628418,-0.0,44.37785339355469,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.8135064244270325,0.1530910581350326,0.13764588534832,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13885498046875,0.5561419129371643,0.050000000745058,0.055428173393011,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.79881751537323,0.144600048661232,0.101407378911972,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.13885498046875,0.5561419129371643,0.050000000745058,0.0481984093785285,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13885498046875,0.5561419129371643,0.050000000745058,0.2286325097084045,292.1288452148437,286.6499938964844,285.821044921875,284.1383361816406,291.4353942871094,297.71435546875,292.0932312011719,1.0,0.1664922088384628,1.0,1.0,0.5630061626434326,1.0,-0.6769282221794128,0.3643541634082794,0.3125740587711334,0.1779193729162216,0.0,0.0,0.0,24.010547637939453,25.0,-177.88165283203125,-0.0,45.27953338623047,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.8135064244270325,0.1530910581350326,0.13764588534832,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13885498046875,0.5561419129371643,0.050000000745058,0.055428173393011,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.79881751537323,0.144600048661232,0.101407378911972,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.13885498046875,0.5561419129371643,0.050000000745058,0.0481984093785285,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13885498046875,0.5561419129371643,0.050000000745058,0.2286325097084045,292.1288452148437,286.6499938964844,285.821044921875,284.1383361816406,291.4353942871094,297.71435546875,292.0932312011719,1.0,0.1664922088384628,1.0,1.0,0.5630061626434326,1.0,-0.6769282221794128,0.3643541634082794,0.3125740587711334,0.1779193729162216,0.0,0.0,0.0,24.010547637939453,25.0,-177.88165283203125,-0.0,45.27953338623047,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5393371582031,0.8711631298065186,0.161522090435028,0.0867561101913452,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103515625,0.7046324610710144,0.050000000745058,0.0547710582613945,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5393371582031,0.8711631298065186,0.1499395966529846,0.0674769803881645,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103515625,0.7046324610710144,0.050000000745058,0.047627005726099,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5224609375,0.938939332962036,0.1354663968086242,0.533548891544342,291.5118103027344,286.1499938964844,285.9370422363281,284.2115478515625,289.4335632324219,297.6757507324219,291.3723449707031,1.0,0.1736852973699569,1.0,1.0,0.3964100778102875,1.0,-0.9391334056854248,0.6709453463554382,0.2681880891323089,0.4351968765258789,0.0,0.0,0.0,12.27981185913086,45.0,-995.274169921875,-0.0,66.77128601074219,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5393371582031,0.8711631298065186,0.161522090435028,0.0867561101913452,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103515625,0.7046324610710144,0.050000000745058,0.0547710582613945,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5393371582031,0.8711631298065186,0.1499395966529846,0.0674769803881645,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103515625,0.7046324610710144,0.050000000745058,0.047627005726099,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5224609375,0.938939332962036,0.1354663968086242,0.533548891544342,291.5118103027344,286.1499938964844,285.9370422363281,284.2115478515625,289.4335632324219,297.6757507324219,291.3723449707031,1.0,0.1736852973699569,1.0,1.0,0.3964100778102875,1.0,-0.9391334056854248,0.6709453463554382,0.2681880891323089,0.4351968765258789,0.0,0.0,0.0,12.27981185913086,45.0,-995.274169921875,-0.0,66.77128601074219,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003234863281,0.8731245398521423,0.1666560769081115,0.0879784151911735,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9048767089844,0.7028303146362305,0.050000000745058,0.0547741614282131,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003234863281,0.8731245398521423,0.1535154581069946,0.0684276595711708,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9048767089844,0.7028303146362305,0.050000000745058,0.0476297065615654,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.9596487879753112,0.1347893476486206,0.570239782333374,290.7619323730469,286.1499938964844,286.0070495605469,284.25506591796875,288.1158142089844,297.62890625,290.5859069824219,1.0,0.1819274574518203,1.0,1.0,0.3004967272281647,1.0,-0.9863277673721312,0.816623330116272,0.1697044521570205,0.5713884234428406,0.0,0.0,0.0,12.926227569580078,45.0,-1501.6251220703125,-0.0,76.32215118408203,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.22802734375,0.8738865256309509,0.1689667254686355,0.0884563773870468,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.7021315693855286,0.050000000745058,0.0547752194106578,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.22802734375,0.8738865256309509,0.1551523059606552,0.0687994062900543,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.7021315693855286,0.050000000745058,0.0476306267082691,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943664550781,0.977404236793518,0.1336625516414642,0.6047277450561523,290.1828308105469,286.1499938964844,286.0527038574219,284.2831726074219,287.4510803222656,297.60845947265625,290.00372314453125,1.0,0.1890858262777328,1.0,1.0,0.2378460466861724,1.0,-1.02984356880188,0.9122469425201416,0.1175966560840606,0.6585009098052979,0.0,0.0,0.0,13.500926971435549,65.0,-1726.789794921875,-0.0,85.78106689453125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7461853027344,0.9375250935554504,0.165819764137268,0.1515462547540664,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085388183594,0.6258224844932556,0.050000000745058,0.0550054237246513,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536315917969,0.904921293258667,0.1513632833957672,0.1074176356196403,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085388183594,0.6258224844932556,0.050000000745058,0.0478308014571666,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7652587890625,0.8575999140739441,0.1294752806425094,0.5888016819953918,288.74542236328125,286.1499938964844,286.1679077148437,284.3530578613281,286.2310485839844,297.5992736816406,288.590087890625,1.0,0.2116478830575943,1.0,1.0,0.0792820155620575,1.0,-1.117042064666748,1.1133506298065186,0.0036914797965437,0.8455504775047302,0.0,0.0,0.0,19.80563163757324,53.0,-1889.8232421875,-0.0,118.7178955078125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7461853027344,0.9375250935554504,0.165819764137268,0.1515462547540664,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085388183594,0.6258224844932556,0.050000000745058,0.0550054237246513,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536315917969,0.904921293258667,0.1513632833957672,0.1074176356196403,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085388183594,0.6258224844932556,0.050000000745058,0.0478308014571666,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7652587890625,0.8575999140739441,0.1294752806425094,0.5888016819953918,288.74542236328125,286.1499938964844,286.1679077148437,284.3530578613281,286.2310485839844,297.5992736816406,288.590087890625,1.0,0.2116478830575943,1.0,1.0,0.0792820155620575,1.0,-1.117042064666748,1.1133506298065186,0.0036914797965437,0.8455504775047302,0.0,0.0,0.0,19.80563163757324,53.0,-1889.8232421875,-0.0,118.7178955078125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12725830078125,0.8619523048400879,0.1602234989404678,0.1470775157213211,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562255859375,0.5822497010231018,0.050000000745058,0.0552423261106014,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.13189697265625,0.8387956619262695,0.1479673683643341,0.1051254272460937,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562255859375,0.5822497010231018,0.050000000745058,0.048036802560091,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.7984318733215332,0.1269801706075668,0.5791409015655518,288.1266174316406,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5314636230469,288.0247497558594,1.0,0.2186844944953918,1.0,1.0,0.0,1.0,-1.1130205392837524,1.11301851272583,2.064848558802624e-06,0.8436127305030823,0.0,0.0,0.0,24.92811393737793,53.0,-1641.5399169921875,-0.0,125.8375015258789,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510986328125,0.8184754848480225,0.1561585664749145,0.1429524719715118,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.5519717931747437,0.050000000745058,0.0554593242704868,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537536621094,0.7982080578804016,0.145166739821434,0.1030900329351425,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.5519717931747437,0.050000000745058,0.048225499689579,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.759765625,0.7582510113716125,0.1245379596948623,0.5688571929931641,287.7502746582031,286.1499938964844,286.2824401855469,284.421142578125,286.276611328125,297.4687805175781,287.6816711425781,1.0,0.2231160998344421,1.0,1.0,0.0,1.0,-1.0937342643737793,1.0937331914901731,1.0677075579224038e-06,0.8280190229415894,0.0,0.0,0.0,29.44359016418457,41.0,-1286.521484375,-0.0,129.4062042236328,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.7997545599937439,0.1532425582408905,0.1398080885410308,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5167541503906,0.600355863571167,0.1087359189987182,0.0718017742037773,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677429199219,0.7806187868118286,0.1428936719894409,0.1013207659125328,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5224914550781,0.5415184497833252,0.050000000745058,0.0483055599033832,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723815917969,0.7422470450401306,0.1222380548715591,0.5582296848297119,287.4648132324219,286.1499938964844,286.3428649902344,284.4564819335937,286.3370361328125,297.4248046875,287.4112548828125,1.0,0.2259319573640823,1.0,1.0,0.0,1.0,-1.092160940170288,1.092159867286682,1.0645454722180148e-06,0.8258867263793945,0.0,0.0,0.0,31.43316650390625,41.0,-980.3062744140624,-0.0,132.7114715576172,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25372314453125,0.804506242275238,0.1515365093946457,0.1378513127565384,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.7108902931213379,0.1053881123661995,0.1143437549471855,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2553405761719,0.7856782078742981,0.1413884460926056,0.1000632345676422,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.5483644604682922,0.050000000745058,0.0482518896460533,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25946044921875,0.745929479598999,0.1204910203814506,0.5495406985282898,287.2518920898437,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.38555908203125,287.2090148925781,1.0,0.2278335094451904,1.0,1.0,0.0,1.0,-1.1222739219665527,1.1222728490829468,1.1139854905195534e-06,0.8509425520896912,0.0,0.0,0.0,30.497434616088867,29.0,-778.45361328125,-0.0,138.8423614501953,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.7891709804534912,0.149559736251831,0.1356354653835296,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761657714844,0.6901168823242188,0.0978100448846817,0.1094128414988517,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.7705259919166565,0.1392053812742233,0.0983382612466812,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.5396837592124939,0.050000000745058,0.0483205690979957,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.7306014895439148,0.1174286901950836,0.5350174903869629,286.9696350097656,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.329833984375,286.9479064941406,1.0,0.2262947559356689,1.0,1.0,0.0,1.0,-1.0950536727905271,1.0950525999069214,1.069787344931683e-06,0.829037070274353,0.0,0.0,0.0,31.86750221252441,25.0,-429.485107421875,-0.0,134.25894165039062,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.7891709804534912,0.149559736251831,0.1356354653835296,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761657714844,0.6901168823242188,0.0978100448846817,0.1094128414988517,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.7705259919166565,0.1392053812742233,0.0983382612466812,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.5396837592124939,0.050000000745058,0.0483205690979957,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.7306014895439148,0.1174286901950836,0.5350174903869629,286.9696350097656,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.329833984375,286.9479064941406,1.0,0.2262947559356689,1.0,1.0,0.0,1.0,-1.0950536727905271,1.0950525999069214,1.069787344931683e-06,0.829037070274353,0.0,0.0,0.0,31.86750221252441,25.0,-429.485107421875,-0.0,134.25894165039062,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.7893643975257874,0.1492549180984497,0.1350212693214416,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.6784945726394653,0.093349389731884,0.1037677973508834,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324279785156,0.7694880366325378,0.1381778270006179,0.0974314585328102,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431701660156,0.5408139228820801,0.050000000745058,0.0483113639056682,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.7273157238960266,0.1153209879994392,0.5244886875152588,286.8316955566406,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.294921875,286.8218688964844,1.0,0.2231371700763702,1.0,1.0,0.0,1.0,-1.0746837854385376,1.0746827125549316,1.0373903478466673e-06,0.8125255703926086,0.0,0.0,0.0,31.36092758178711,25.0,-210.5557861328125,-0.0,128.12815856933594,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
