time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120120,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.7893643975257874,0.1492549180984497,0.1350212693214416,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.6784945726394653,0.093349389731884,0.1037677973508834,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324279785156,0.7694880366325378,0.1381778270006179,0.0974314585328102,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431701660156,0.5408139228820801,0.050000000745058,0.0483113639056682,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.7273157238960266,0.1153209879994392,0.5244886875152588,286.8316955566406,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.294921875,286.8218688964844,1.0,0.2231371700763702,1.0,1.0,0.0,1.0,-1.0746837854385376,1.0746827125549316,1.0373903478466673e-06,0.8125255703926086,0.0,0.0,0.0,31.36092758178711,25.0,-210.5557861328125,-0.0,128.12815856933594,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7947477102279663,0.149993747472763,0.1354489028453827,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.6749956607818604,0.0908701121807098,0.1005758792161941,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.772936999797821,0.1379105150699615,0.097104512155056,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.544420063495636,0.050000000745058,0.0482824929058551,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7280164957046509,0.1139557957649231,0.5174452066421509,286.78179931640625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27783203125,286.77996826171875,1.0,0.220464214682579,1.0,1.0,0.0,1.0,-1.0629816055297852,1.0629806518554688,1.0190649391006446e-06,0.8030291199684143,0.0,0.0,0.0,30.47481346130371,25.0,-74.54605102539062,-0.0,123.61508178710938,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7947477102279663,0.149993747472763,0.1354489028453827,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.6749956607818604,0.0908701121807098,0.1005758792161941,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.772936999797821,0.1379105150699615,0.097104512155056,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.544420063495636,0.050000000745058,0.0482824929058551,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7280164957046509,0.1139557957649231,0.5174452066421509,286.78179931640625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27783203125,286.77996826171875,1.0,0.220464214682579,1.0,1.0,0.0,1.0,-1.0629816055297852,1.0629806518554688,1.0190649391006446e-06,0.8030291199684143,0.0,0.0,0.0,30.47481346130371,25.0,-74.54605102539062,-0.0,123.61508178710938,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.7985193729400635,0.150634080171585,0.135931521654129,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.6750050187110901,0.0900861173868179,0.0995552390813827,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77978515625,0.7755922079086304,0.1379759907722473,0.0970943346619606,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.5466577410697937,0.050000000745058,0.0482651740312576,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797241210937,0.729236364364624,0.1134896725416183,0.5149634480476379,286.77984619140625,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.273681640625,286.7809143066406,1.0,0.2193065285682678,1.0,1.0,0.0,1.0,-1.0594828128814695,1.059481859207153,1.013625478663016e-06,0.8001872301101685,0.0,0.0,0.0,29.99028205871582,25.0,-27.21698760986328,-0.0,121.88648986816406,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.8027992844581604,0.1514137685298919,0.1365511268377304,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.6758086681365967,0.0895073637366294,0.0987933725118637,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890625,0.778691291809082,0.1381417363882064,0.0971614494919776,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78680419921875,0.5490866303443909,0.050000000745058,0.0482468754053115,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.7308810353279114,0.1131391525268554,0.5130429267883301,286.78924560546875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2715759277344,286.79266357421875,1.0,0.2182708382606506,1.0,1.0,0.0,1.0,-1.057184100151062,1.057183027267456,1.010060373118904e-06,0.7983179092407227,0.0,0.0,0.0,29.496686935424805,25.0,10.11760425567627,-0.0,120.4411392211914,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.8121631145477295,0.1533081531524658,0.1381171196699142,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.6789718866348267,0.0887787193059921,0.0978084281086921,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.78574538230896,0.1387031972408294,0.0974738076329231,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5542291402816772,0.050000000745058,0.048209723085165,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7350251078605652,0.1127127483487129,0.5105502605438232,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27178955078125,286.8401184082031,1.0,0.216551125049591,1.0,1.0,0.0,1.0,-1.055372953414917,1.055371880531311,1.0072521945403423e-06,0.7968381643295288,0.0,0.0,0.0,28.532028198242188,25.0,62.73757553100586,-0.0,118.272705078125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.8121631145477295,0.1533081531524658,0.1381171196699142,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.6789718866348267,0.0887787193059921,0.0978084281086921,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.78574538230896,0.1387031972408294,0.0974738076329231,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5542291402816772,0.050000000745058,0.048209723085165,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7350251078605652,0.1127127483487129,0.5105502605438232,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27178955078125,286.8401184082031,1.0,0.216551125049591,1.0,1.0,0.0,1.0,-1.055372953414917,1.055371880531311,1.0072521945403423e-06,0.7968381643295288,0.0,0.0,0.0,28.532028198242188,25.0,62.73757553100586,-0.0,118.272705078125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.821743369102478,0.1555570811033249,0.1400266885757446,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6833283305168152,0.0884285494685173,0.0972963869571685,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7933858633041382,0.1394873112440109,0.0979598984122276,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5594260692596436,0.050000000745058,0.0481741726398468,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7398362755775452,0.1125606968998909,0.509417712688446,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2760314941406,286.90948486328125,1.0,0.2152667790651321,1.0,1.0,0.0,1.0,-1.056311011314392,1.0563100576400757,1.008693516268977e-06,0.7975870966911316,0.0,0.0,0.0,27.643951416015625,25.0,95.02283477783205,-0.0,116.90122985839844,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.821743369102478,0.1555570811033249,0.1400266885757446,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6833283305168152,0.0884285494685173,0.0972963869571685,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7933858633041382,0.1394873112440109,0.0979598984122276,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5594260692596436,0.050000000745058,0.0481741726398468,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7398362755775452,0.1125606968998909,0.509417712688446,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2760314941406,286.90948486328125,1.0,0.2152667790651321,1.0,1.0,0.0,1.0,-1.056311011314392,1.0563100576400757,1.008693516268977e-06,0.7975870966911316,0.0,0.0,0.0,27.643951416015625,25.0,95.02283477783205,-0.0,116.90122985839844,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8314411640167236,0.1580958068370819,0.1422077119350433,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6882179379463196,0.0883142203092575,0.0970769226551055,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.8011608719825745,0.1404216736555099,0.0985642820596695,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5644356608390808,0.050000000745058,0.0481416098773479,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7449433207511902,0.1125993058085441,0.509239673614502,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2821655273437,286.9920959472656,1.0,0.2143660634756088,1.0,1.0,0.0,1.0,-1.0591717958450315,1.059170842170715,1.0131135468327557e-06,0.7998942136764526,0.0,0.0,0.0,26.856613159179688,25.0,114.4351577758789,-0.0,116.16448974609376,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8314411640167236,0.1580958068370819,0.1422077119350433,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6882179379463196,0.0883142203092575,0.0970769226551055,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.8011608719825745,0.1404216736555099,0.0985642820596695,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5644356608390808,0.050000000745058,0.0481416098773479,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7449433207511902,0.1125993058085441,0.509239673614502,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2821655273437,286.9920959472656,1.0,0.2143660634756088,1.0,1.0,0.0,1.0,-1.0591717958450315,1.059170842170715,1.0131135468327557e-06,0.7998942136764526,0.0,0.0,0.0,26.856613159179688,25.0,114.4351577758789,-0.0,116.16448974609376,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8414680361747742,0.1609814018011093,0.1446871906518936,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6933245658874512,0.0883603692054748,0.0970531404018402,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8088070154190063,0.1414615660905838,0.0992517173290252,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5691722631454468,0.050000000745058,0.0481122024357318,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7501688599586487,0.1127727776765823,0.5097386240959167,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29119873046875,287.0824890136719,1.0,0.2138005197048187,1.0,1.0,0.0,1.0,-1.0635112524032593,1.063510179519653,1.0198457403021166e-06,0.8033984303474426,0.0,0.0,0.0,26.16875457763672,25.0,125.60501861572266,-0.0,115.95423126220705,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8414680361747742,0.1609814018011093,0.1446871906518936,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6933245658874512,0.0883603692054748,0.0970531404018402,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8088070154190063,0.1414615660905838,0.0992517173290252,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5691722631454468,0.050000000745058,0.0481122024357318,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7501688599586487,0.1127727776765823,0.5097386240959167,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29119873046875,287.0824890136719,1.0,0.2138005197048187,1.0,1.0,0.0,1.0,-1.0635112524032593,1.063510179519653,1.0198457403021166e-06,0.8033984303474426,0.0,0.0,0.0,26.16875457763672,25.0,125.60501861572266,-0.0,115.95423126220705,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8466328978538513,0.1625338047742843,0.1460373699665069,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6958981156349182,0.0884284153580665,0.0970962047576904,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.812436580657959,0.1420103460550308,0.0996186360716819,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5714234709739685,0.050000000745058,0.0480986610054969,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7527881860733032,0.1128981783986091,0.5101815462112427,287.1184997558594,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.12939453125,1.0,0.2136295139789581,1.0,1.0,0.0,1.0,-1.0661323070526123,1.066131353378296,1.0239268704026472e-06,0.8055160045623779,0.0,0.0,0.0,25.86026954650879,25.0,129.06640625,-0.0,116.01969909667967,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8518664836883545,0.1641415208578109,0.1474428176879882,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6984565258026123,0.0885203406214714,0.0971683710813522,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654052734375,0.8159315586090088,0.1425737291574478,0.0999974086880683,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5735883116722107,0.050000000745058,0.0480858907103538,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.7553948163986206,0.1130468621850013,0.5107343792915344,287.1659851074219,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2987670898437,287.177001953125,1.0,0.2135253101587295,1.0,1.0,0.0,1.0,-1.0689972639083862,1.0689963102340698,1.0284001064064796e-06,0.807830810546875,0.0,0.0,0.0,25.57453346252441,25.0,131.48623657226562,-0.0,116.18453216552734,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8603540658950806,0.1668141186237335,0.1497878432273864,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388610839844,0.7024957537651062,0.0887092277407646,0.0973344668745994,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.8212975859642029,0.1434996873140335,0.1006233170628547,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5768764019012451,0.050000000745058,0.0480669327080249,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7595319151878357,0.1133266538381576,0.511827290058136,287.2428283691406,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30340576171875,287.25390625,1.0,0.2134847044944763,1.0,1.0,0.0,1.0,-1.0740253925323486,1.074024319648743,1.0362817874920438e-06,0.8118936419487,0.0,0.0,0.0,25.160932540893555,25.0,133.68795776367188,-0.0,116.6349105834961,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2623291015625,0.8624929189682007,0.1674998700618744,0.1503908783197403,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581481933594,0.7034915089607239,0.0887634679675102,0.0973844826221466,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615661621094,0.8226016759872437,0.1437350809574127,0.1007830053567886,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513122558594,0.5776646137237549,0.050000000745058,0.0480624660849571,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601013183594,0.7605565190315247,0.1134033948183059,0.5121350884437561,287.2621459960937,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3046569824219,287.273193359375,1.0,0.2134968489408493,1.0,1.0,0.0,1.0,-1.0753569602966309,1.0753560066223145,1.038375899042876e-06,0.8129696249961853,0.0,0.0,0.0,25.0654411315918,25.0,133.97984313964844,-0.0,116.78025817871094,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.873248815536499,0.1710295975208282,0.1535001695156097,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.7083633542060852,0.0890715345740318,0.0976789742708206,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8289284110069275,0.1449310928583145,0.1015971675515174,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5814002752304077,0.050000000745058,0.0480416752398014,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.765596866607666,0.113821342587471,0.5138474106788635,287.3586120605469,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111572265625,287.3695678710937,1.0,0.2136800736188888,1.0,1.0,0.0,1.0,-1.0824037790298462,1.0824027061462402,1.0495027709112037e-06,0.8186632990837097,0.0,0.0,0.0,24.63265991210937,25.0,134.23666381835938,-0.0,117.68665313720705,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.873248815536499,0.1710295975208282,0.1535001695156097,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.7083633542060852,0.0890715345740318,0.0976789742708206,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8289284110069275,0.1449310928583145,0.1015971675515174,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5814002752304077,0.050000000745058,0.0480416752398014,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.765596866607666,0.113821342587471,0.5138474106788635,287.3586120605469,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111572265625,287.3695678710937,1.0,0.2136800736188888,1.0,1.0,0.0,1.0,-1.0824037790298462,1.0824027061462402,1.0495027709112037e-06,0.8186632990837097,0.0,0.0,0.0,24.63265991210937,25.0,134.23666381835938,-0.0,117.68665313720705,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548034667969,0.8840558528900146,0.1747139394283294,0.156753271818161,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45050048828125,0.7129390239715576,0.0894309431314468,0.0980352610349655,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.45391845703125,0.8349921703338623,0.1461504995822906,0.1024311110377311,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.5848194360733032,0.050000000745058,0.0480231717228889,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4524230957031,0.7704864740371704,0.1142848506569862,0.5157904028892517,287.4544677734375,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3180236816406,287.4652709960937,1.0,0.2140412330627441,1.0,1.0,0.0,1.0,-1.0899908542633057,1.0899897813796997,1.061568696059112e-06,0.824791669845581,0.0,0.0,0.0,24.265687942504883,25.0,133.4412078857422,-0.0,118.8551025390625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548034667969,0.8840558528900146,0.1747139394283294,0.156753271818161,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45050048828125,0.7129390239715576,0.0894309431314468,0.0980352610349655,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.45391845703125,0.8349921703338623,0.1461504995822906,0.1024311110377311,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.5848194360733032,0.050000000745058,0.0480231717228889,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4524230957031,0.7704864740371704,0.1142848506569862,0.5157904028892517,287.4544677734375,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3180236816406,287.4652709960937,1.0,0.2140412330627441,1.0,1.0,0.0,1.0,-1.0899908542633057,1.0899897813796997,1.061568696059112e-06,0.824791669845581,0.0,0.0,0.0,24.265687942504883,25.0,133.4412078857422,-0.0,118.8551025390625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.8948448300361633,0.178539901971817,0.1601381450891494,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.717180073261261,0.0898321866989135,0.0984418019652366,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54937744140625,0.8408480286598206,0.1473856121301651,0.1032786518335342,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390930175781,0.5879542827606201,0.050000000745058,0.0480066239833831,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.7752201557159424,0.1147849634289741,0.5179156064987183,287.5498962402344,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3251647949219,287.5606384277344,1.0,0.2145540863275528,1.0,1.0,0.0,1.0,-1.0980260372161863,1.0980249643325806,1.0744428209363832e-06,0.8312777280807495,0.0,0.0,0.0,23.954912185668945,25.0,132.80848693847656,-0.0,120.2510986328125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.8948448300361633,0.178539901971817,0.1601381450891494,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.717180073261261,0.0898321866989135,0.0984418019652366,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54937744140625,0.8408480286598206,0.1473856121301651,0.1032786518335342,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390930175781,0.5879542827606201,0.050000000745058,0.0480066239833831,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.7752201557159424,0.1147849634289741,0.5179156064987183,287.5498962402344,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3251647949219,287.5606384277344,1.0,0.2145540863275528,1.0,1.0,0.0,1.0,-1.0980260372161863,1.0980249643325806,1.0744428209363832e-06,0.8312777280807495,0.0,0.0,0.0,23.954912185668945,25.0,132.80848693847656,-0.0,120.2510986328125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59796142578125,0.9002177119255066,0.1805028468370437,0.1618763506412506,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936279296875,0.7192071676254272,0.0900463610887527,0.0986610725522041,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970153808594,0.8437156081199646,0.1480077356100082,0.1037062481045723,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.5894298553466797,0.050000000745058,0.0479989685118198,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.7775354385375977,0.1150469779968261,0.5190367102622986,287.5975646972656,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.32879638671875,287.60821533203125,1.0,0.2148597687482834,1.0,1.0,0.0,1.0,-1.1021908521652222,1.1021897792816162,1.0811543234012788e-06,0.8346375226974487,0.0,0.0,0.0,23.817392349243164,25.0,132.5729217529297,-0.0,121.02503204345705,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455993652344,0.9056246876716614,0.1824984103441238,0.1636443734169006,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412353515625,0.7211880683898926,0.0902689397335052,0.0988901183009147,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446228027344,0.8465527296066284,0.1486326605081558,0.1041361019015312,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343078613281,0.5908529162406921,0.050000000745058,0.0479916632175445,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430969238281,0.7798224091529846,0.1153163984417915,0.5201935172080994,287.6451416015625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3324584960937,287.65576171875,1.0,0.2151949852705001,1.0,1.0,0.0,1.0,-1.106447696685791,1.106446623802185,1.088041585717292e-06,0.8380700945854187,0.0,0.0,0.0,23.69017219543457,25.0,132.3813018798828,-0.0,121.84593200683594,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.917195737361908,0.1865865439176559,0.1672684997320175,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.736328125,0.7250517010688782,0.0907382741570472,0.0993760302662849,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.8521601557731628,0.1498907506465912,0.1050022542476654,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.5935641527175903,0.050000000745058,0.0479779429733753,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381896972656,0.784329354763031,0.11587655544281,0.522608757019043,287.740234375,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3398742675781,287.7507629394531,1.0,0.2159464210271835,1.0,1.0,0.0,1.0,-1.1152268648147583,1.1152256727218628,1.1023342949556536e-06,0.8451462388038635,0.0,0.0,0.0,23.462650299072266,25.0,132.1053466796875,-0.0,123.62094116210938,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.917195737361908,0.1865865439176559,0.1672684997320175,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.736328125,0.7250517010688782,0.0907382741570472,0.0993760302662849,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.8521601557731628,0.1498907506465912,0.1050022542476654,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.5935641527175903,0.050000000745058,0.0479779429733753,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381896972656,0.784329354763031,0.11587655544281,0.522608757019043,287.740234375,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3398742675781,287.7507629394531,1.0,0.2159464210271835,1.0,1.0,0.0,1.0,-1.1152268648147583,1.1152256727218628,1.1023342949556536e-06,0.8451462388038635,0.0,0.0,0.0,23.462650299072266,25.0,132.1053466796875,-0.0,123.62094116210938,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357849121094,0.9293421506881714,0.1908381730318069,0.171020969748497,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313293457031,0.7288607954978943,0.0912430211901664,0.0998990088701248,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.8577350974082947,0.1511618494987487,0.1058772951364517,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5961454510688782,0.050000000745058,0.047965120524168,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83319091796875,0.7887946367263794,0.1164642721414566,0.5251526832580566,287.8352355957031,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470764160156,287.8456726074219,1.0,0.2167950123548507,1.0,1.0,0.0,1.0,-1.1243648529052734,1.1243637800216677,1.1173399343533674e-06,0.8525087237358093,0.0,0.0,0.0,23.26368522644043,25.0,131.9365997314453,-0.0,125.56497955322266,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357849121094,0.9293421506881714,0.1908381730318069,0.171020969748497,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313293457031,0.7288607954978943,0.0912430211901664,0.0998990088701248,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.8577350974082947,0.1511618494987487,0.1058772951364517,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5961454510688782,0.050000000745058,0.047965120524168,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83319091796875,0.7887946367263794,0.1164642721414566,0.5251526832580566,287.8352355957031,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470764160156,287.8456726074219,1.0,0.2167950123548507,1.0,1.0,0.0,1.0,-1.1243648529052734,1.1243637800216677,1.1173399343533674e-06,0.8525087237358093,0.0,0.0,0.0,23.26368522644043,25.0,131.9365997314453,-0.0,125.56497955322266,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.94197016954422,0.195373997092247,0.1750147342681884,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92626953125,0.7328345775604248,0.0918007493019104,0.1004762277007103,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8634811043739319,0.1524540334939956,0.1067660897970199,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.5987492203712463,0.050000000745058,0.0479524135589599,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.793399453163147,0.1170820966362953,0.5278274416923523,287.93017578125,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3547668457031,287.9405212402344,1.0,0.2177343219518661,1.0,1.0,0.0,1.0,-1.134022831916809,1.1340217590332031,1.1333378324707155e-06,0.8602807521820068,0.0,0.0,0.0,23.0757999420166,25.0,131.84764099121094,-0.0,127.6910400390625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.94197016954422,0.195373997092247,0.1750147342681884,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92626953125,0.7328345775604248,0.0918007493019104,0.1004762277007103,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8634811043739319,0.1524540334939956,0.1067660897970199,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.5987492203712463,0.050000000745058,0.0479524135589599,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.793399453163147,0.1170820966362953,0.5278274416923523,287.93017578125,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3547668457031,287.9405212402344,1.0,0.2177343219518661,1.0,1.0,0.0,1.0,-1.134022831916809,1.1340217590332031,1.1333378324707155e-06,0.8602807521820068,0.0,0.0,0.0,23.0757999420166,25.0,131.84764099121094,-0.0,127.6910400390625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257873535156,0.9544950127601624,0.2000893652439117,0.1791960448026657,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.7369798421859741,0.0924049913883209,0.1011069938540458,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246276855469,0.869378924369812,0.153764396905899,0.1076684221625328,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.6013602614402771,0.050000000745058,0.0479398928582668,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.7981287837028503,0.1177320629358291,0.5306469798088074,288.0251159667969,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3628234863281,288.0353698730469,1.0,0.2187599837779998,1.0,1.0,0.0,1.0,-1.144152283668518,1.1441510915756226,1.1502612551339553e-06,0.8684102296829224,0.0,0.0,0.0,22.90000915527344,25.0,131.8125762939453,-0.0,129.9945526123047,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257873535156,0.9544950127601624,0.2000893652439117,0.1791960448026657,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.7369798421859741,0.0924049913883209,0.1011069938540458,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246276855469,0.869378924369812,0.153764396905899,0.1076684221625328,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.6013602614402771,0.050000000745058,0.0479398928582668,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.7981287837028503,0.1177320629358291,0.5306469798088074,288.0251159667969,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3628234863281,288.0353698730469,1.0,0.2187599837779998,1.0,1.0,0.0,1.0,-1.144152283668518,1.1441510915756226,1.1502612551339553e-06,0.8684102296829224,0.0,0.0,0.0,22.90000915527344,25.0,131.8125762939453,-0.0,129.9945526123047,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.9605444669723512,0.2024955004453659,0.1813332736492157,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687255859375,0.739103376865387,0.0927223488688469,0.1014396175742149,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07208251953125,0.8723646998405457,0.1544257402420044,0.1081240400671958,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06158447265625,0.6026555895805359,0.050000000745058,0.0479337610304355,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705261230469,0.8005214929580688,0.1180684939026832,0.5321095585823059,288.0726013183594,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3668212890625,288.0827941894531,1.0,0.2193025350570678,1.0,1.0,0.0,1.0,-1.1493597030639648,1.1493585109710691,1.1590173016884364e-06,0.8725781440734863,0.0,0.0,0.0,22.817657470703125,25.0,131.805908203125,-0.0,131.20770263671875,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12078857421875,0.9664048552513124,0.2049306482076645,0.1834974437952041,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161804199219,0.7412621378898621,0.0930495038628578,0.1017830744385719,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.875373363494873,0.155091181397438,0.1085825636982917,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.603943943977356,0.050000000745058,0.0479277111589908,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180114746094,0.8029308915138245,0.1184121966361999,0.5336058139801025,288.1200561523437,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3708190917969,288.1302185058594,1.0,0.2198637872934341,1.0,1.0,0.0,1.0,-1.154654860496521,1.1546536684036257,1.1679601357172942e-06,0.8768090605735779,0.0,0.0,0.0,22.738874435424805,25.0,131.80368041992188,-0.0,132.46047973632812,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
