time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122220,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043762207031,0.9761990904808044,0.2092837840318679,0.1873675882816314,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.19976806640625,0.7451569437980652,0.0936487093567848,0.1024134680628776,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.203125,0.8807278871536255,0.1562725752592086,0.1093967333436012,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.6061994433403015,0.050000000745058,0.0479172430932521,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.8072020411491394,0.1190341264009475,0.5363174676895142,288.20361328125,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.377685546875,288.2137145996094,1.0,0.2208947241306305,1.0,1.0,0.0,1.0,-1.1641775369644165,1.164176344871521,1.1841469813589356e-06,0.8844045996665955,0.0,0.0,0.0,22.60816764831543,25.0,131.80677795410156,-0.0,134.75953674316406,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157897949219,0.9774801135063172,0.2098838239908218,0.1879011988639831,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2111511230469,0.7456982135772705,0.0937326848506927,0.1025019288063049,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2145080566406,0.8814643025398254,0.1564347147941589,0.1095084771513938,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20391845703125,0.6065062880516052,0.050000000745058,0.047915831208229,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21295166015625,0.8077812194824219,0.1191205829381942,0.5366947650909424,288.21502685546875,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3786315917969,288.22509765625,1.0,0.2210393995046615,1.0,1.0,0.0,1.0,-1.1654956340789795,1.1654945611953735,1.1863979807458236e-06,0.885454535484314,0.0,0.0,0.0,22.59106063842773,25.0,131.8076934814453,-0.0,135.0822296142578,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.987634539604187,0.2149439603090286,0.1924014091491699,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30615234375,0.7503228783607483,0.0944529697299003,0.1032618135213851,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8876774907112122,0.1577962636947631,0.1104468032717704,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.6090708374977112,0.050000000745058,0.0479041263461113,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8125758767127991,0.1198562756180763,0.5399079322814941,288.3099975585937,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38623046875,288.3199462890625,1.0,0.2222815603017807,1.0,1.0,0.0,1.0,-1.176659345626831,1.1766581535339355,1.2056054856657283e-06,0.894382119178772,0.0,0.0,0.0,22.45435333251953,25.0,131.81788635253906,-0.0,137.85641479492188,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.987634539604187,0.2149439603090286,0.1924014091491699,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30615234375,0.7503228783607483,0.0944529697299003,0.1032618135213851,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8876774907112122,0.1577962636947631,0.1104468032717704,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.6090708374977112,0.050000000745058,0.0479041263461113,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8125758767127991,0.1198562756180763,0.5399079322814941,288.3099975585937,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38623046875,288.3199462890625,1.0,0.2222815603017807,1.0,1.0,0.0,1.0,-1.176659345626831,1.1766581535339355,1.2056054856657283e-06,0.894382119178772,0.0,0.0,0.0,22.45435333251953,25.0,131.81788635253906,-0.0,137.85641479492188,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9964649081230164,0.2201157063245773,0.1968406438827514,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4011535644531,0.7549871802330017,0.0952093750238418,0.1040622368454933,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.8938098549842834,0.1591773182153701,0.1113990992307663,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.6115006804466248,0.050000000745058,0.0478932000696659,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8171734809875488,0.1206187009811401,0.5432458519935608,288.40496826171875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936767578125,288.41485595703125,1.0,0.2235816121101379,1.0,1.0,0.0,1.0,-1.187940001487732,1.1879386901855469,1.2252570513737735e-06,0.9034457802772522,0.0,0.0,0.0,22.34140586853028,25.0,131.8282012939453,-0.0,140.7586212158203,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9964649081230164,0.2201157063245773,0.1968406438827514,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4011535644531,0.7549871802330017,0.0952093750238418,0.1040622368454933,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.8938098549842834,0.1591773182153701,0.1113990992307663,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.6115006804466248,0.050000000745058,0.0478932000696659,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8171734809875488,0.1206187009811401,0.5432458519935608,288.40496826171875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936767578125,288.41485595703125,1.0,0.2235816121101379,1.0,1.0,0.0,1.0,-1.187940001487732,1.1879386901855469,1.2252570513737735e-06,0.9034457802772522,0.0,0.0,0.0,22.34140586853028,25.0,131.8282012939453,-0.0,140.7586212158203,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9892438054084778,0.2261031568050384,0.1943770945072174,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7531657218933105,0.0959928929805755,0.1049243733286857,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916833400726318,0.1605702936649322,0.1123803108930587,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081720590591431,0.050000000745058,0.0479080714285373,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147968649864197,0.1214068457484245,0.5468144416809082,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.5094299316406,1.0,0.2246764004230499,1.0,1.0,0.0,1.0,-1.1914963722229004,1.1914951801300049,1.231530063705577e-06,0.9063445329666138,0.0,0.0,0.0,22.770824432373047,25.0,131.48239135742188,-0.0,142.60935974121094,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9892438054084778,0.2261031568050384,0.1943770945072174,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7531657218933105,0.0959928929805755,0.1049243733286857,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916833400726318,0.1605702936649322,0.1123803108930587,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081720590591431,0.050000000745058,0.0479080714285373,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147968649864197,0.1214068457484245,0.5468144416809082,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.5094299316406,1.0,0.2246764004230499,1.0,1.0,0.0,1.0,-1.1914963722229004,1.1914951801300049,1.231530063705577e-06,0.9063445329666138,0.0,0.0,0.0,22.770824432373047,25.0,131.48239135742188,-0.0,142.60935974121094,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.984302818775177,0.2296122908592224,0.1925403028726577,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521067261695862,0.0963980332016944,0.1053693816065788,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8904014229774475,0.1612745076417923,0.1128758713603019,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063361167907715,0.050000000745058,0.0479164160788059,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8134435415267944,0.1218235045671463,0.5486828684806824,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4138488769531,288.5564880371094,1.0,0.2251360118389129,1.0,1.0,0.0,1.0,-1.192439317703247,1.1924381256103516,1.2331627203820972e-06,0.9070713520050048,0.0,0.0,0.0,22.995407104492188,25.0,131.23654174804688,-0.0,143.3504180908203,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836173057556152,0.2332641631364822,0.1921546161174774,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530311346054077,0.0968158319592475,0.1058172360062599,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933532714844,0.8916060924530029,0.1619878709316253,0.1133707240223884,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6062431335449219,0.050000000745058,0.0479168258607387,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8142423033714294,0.1222614347934722,0.5506004691123962,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4237976074219,288.6034851074219,1.0,0.225603848695755,1.0,1.0,0.0,1.0,-1.1954076290130615,1.1954063177108765,1.2383241028146583e-06,0.9093747138977052,0.0,0.0,0.0,23.04771423339844,25.0,131.09693908691406,-0.0,144.28854370117188,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9833968281745912,0.2406246066093444,0.1917108297348022,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555478811264038,0.0976852402091026,0.1067486479878425,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8947837352752686,0.1634384244680404,0.1143762171268463,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6065708994865417,0.050000000745058,0.0479152835905551,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8165522217750549,0.1231848672032356,0.5546650886535645,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.442626953125,288.6976928710937,1.0,0.2265296429395675,1.0,1.0,0.0,1.0,-1.2019151449203491,1.201913833618164,1.24964140013617e-06,0.9143654704093932,0.0,0.0,0.0,23.1001033782959,28.0,131.0672607421875,-0.0,146.25213623046875,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9833968281745912,0.2406246066093444,0.1917108297348022,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555478811264038,0.0976852402091026,0.1067486479878425,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8947837352752686,0.1634384244680404,0.1143762171268463,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6065708994865417,0.050000000745058,0.0479152835905551,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8165522217750549,0.1231848672032356,0.5546650886535645,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.442626953125,288.6976928710937,1.0,0.2265296429395675,1.0,1.0,0.0,1.0,-1.2019151449203491,1.201913833618164,1.24964140013617e-06,0.9143654704093932,0.0,0.0,0.0,23.1001033782959,28.0,131.0672607421875,-0.0,146.25213623046875,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.984870672225952,0.2478687465190887,0.194745272397995,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552661895751953,0.0986051186919212,0.1077465713024139,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8943492770195007,0.164925143122673,0.1154146343469619,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6043258309364319,0.050000000745058,0.0479255504906177,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8158760666847229,0.1241593211889267,0.5590327382087708,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458984375,288.7920227050781,1.0,0.2287346422672271,1.0,1.0,0.0,1.0,-1.2130976915359497,1.2130963802337646,1.269396875613893e-06,0.9231187105178832,0.0,0.0,0.0,23.52143669128418,31.0,131.2322540283203,-0.0,150.35072326660156,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.984870672225952,0.2478687465190887,0.194745272397995,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552661895751953,0.0986051186919212,0.1077465713024139,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8943492770195007,0.164925143122673,0.1154146343469619,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6043258309364319,0.050000000745058,0.0479255504906177,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8158760666847229,0.1241593211889267,0.5590327382087708,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458984375,288.7920227050781,1.0,0.2287346422672271,1.0,1.0,0.0,1.0,-1.2130976915359497,1.2130963802337646,1.269396875613893e-06,0.9231187105178832,0.0,0.0,0.0,23.52143669128418,31.0,131.2322540283203,-0.0,150.35072326660156,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877264499664308,0.2545195817947387,0.2011577188968658,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7523032426834106,0.099574863910675,0.1088132634758949,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8904416561126709,0.1664450913667678,0.1164859533309936,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5995566844940186,0.050000000745058,0.0479479134082794,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8122487664222717,0.1251538097858429,0.5635868906974792,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4690856933594,288.8868103027344,1.0,0.232009470462799,1.0,1.0,0.0,1.0,-1.2286856174468994,1.2286843061447144,1.2973682714800816e-06,0.9354252219200134,0.0,0.0,0.0,24.31737899780273,34.0,131.61611938476562,-0.0,156.6134796142578,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877264499664308,0.2545195817947387,0.2011577188968658,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7523032426834106,0.099574863910675,0.1088132634758949,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8904416561126709,0.1664450913667678,0.1164859533309936,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5995566844940186,0.050000000745058,0.0479479134082794,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8122487664222717,0.1251538097858429,0.5635868906974792,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4690856933594,288.8868103027344,1.0,0.232009470462799,1.0,1.0,0.0,1.0,-1.2286856174468994,1.2286843061447144,1.2973682714800816e-06,0.9354252219200134,0.0,0.0,0.0,24.31737899780273,34.0,131.61611938476562,-0.0,156.6134796142578,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912181496620178,0.2605127394199371,0.2102827578783035,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473009824752808,0.1005948781967163,0.1099472939968109,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8838216662406921,0.1679958403110504,0.1175873428583145,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926980376243591,0.050000000745058,0.0479814000427722,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8060615062713623,0.126143142580986,0.5681954026222229,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726867675781,288.9819641113281,1.0,0.2361963540315628,1.0,1.0,0.0,1.0,-1.2477151155471802,1.2477138042449951,1.3322309087016038e-06,0.95063978433609,0.0,0.0,0.0,25.45370101928711,37.0,132.03994750976562,-0.0,164.804443359375,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912181496620178,0.2605127394199371,0.2102827578783035,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473009824752808,0.1005948781967163,0.1099472939968109,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8838216662406921,0.1679958403110504,0.1175873428583145,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926980376243591,0.050000000745058,0.0479814000427722,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8060615062713623,0.126143142580986,0.5681954026222229,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726867675781,288.9819641113281,1.0,0.2361963540315628,1.0,1.0,0.0,1.0,-1.2477151155471802,1.2477138042449951,1.3322309087016038e-06,0.95063978433609,0.0,0.0,0.0,25.45370101928711,37.0,132.03994750976562,-0.0,164.804443359375,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.992980182170868,0.263274073600769,0.2156664878129959,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.744215190410614,0.1011236384510994,0.1105393096804618,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8797101974487305,0.1687820106744766,0.1181486397981643,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5886027216911316,0.050000000745058,0.0480022020637989,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8021004796028137,0.1266312599182129,0.5704942345619202,289.020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.472412109375,289.0296936035156,1.0,0.23857943713665,1.0,1.0,0.0,1.0,-1.25825297832489,1.258251667022705,1.3518304058379726e-06,0.9590985774993896,0.0,0.0,0.0,26.142805099487305,37.0,132.24134826660156,-0.0,169.5665283203125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.9946480989456176,0.2658904194831848,0.2214905768632888,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.7408251762390137,0.1016651093959808,0.1111482009291648,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.8751733899116516,0.1695752739906311,0.1187169030308723,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5841240286827087,0.050000000745058,0.048025693744421,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.7977026104927063,0.1271139085292816,0.5727826356887817,289.068115234375,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4709167480469,289.0774841308594,1.0,0.2411316484212875,1.0,1.0,0.0,1.0,-1.2693363428115845,1.26933491230011,1.3727002396990429e-06,0.9680523872375488,0.0,0.0,0.0,26.91124725341797,25.0,132.4263153076172,-0.0,174.7477569580078,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9935601949691772,0.2718324661254883,0.2175969630479812,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463191747665405,0.1027227565646171,0.112272635102272,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8818073272705078,0.1711019873619079,0.1197689324617385,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5871238112449646,0.050000000745058,0.0480097644031047,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.8032971620559692,0.1280229538679123,0.5767941474914551,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4720458984375,289.1689453125,1.0,0.2404357939958572,1.0,1.0,0.0,1.0,-1.2719086408615112,1.2719073295593262,1.3777713547824533e-06,0.9703554511070251,0.0,0.0,0.0,26.55362129211425,25.0,132.0350341796875,-0.0,174.8002471923828,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934147000312804,0.2721408307552337,0.217103973031044,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468176484107971,0.1027677059173584,0.1123187318444252,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.88242506980896,0.1711660921573639,0.11981201171875,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5875019431114197,0.050000000745058,0.0480077899992466,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.8038400411605835,0.1280617862939834,0.5769557952880859,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47247314453125,289.1726989746094,1.0,0.2403069287538528,1.0,1.0,0.0,1.0,-1.271608829498291,1.2716073989868164,1.3772057627647882e-06,0.970116913318634,0.0,0.0,0.0,26.49899101257324,28.0,131.99017333984375,-0.0,174.58546447753906,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591857910156,0.9817484021186828,0.2832801342010498,0.1884973794221878,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.7739191055297852,0.1039760336279869,0.1134855970740318,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25836181640625,0.916311740875244,0.1728449314832687,0.1208914518356323,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.7739049792289734,0.1033747419714927,0.098677784204483,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.8314068913459778,0.1291434466838836,0.5811442732810974,289.2589111328125,289.1152648925781,289.4167175292969,285.4097900390625,289.4127502441406,297.5140991210937,289.26812744140625,1.0,0.2421640455722808,1.0,1.0,0.0,1.0,-1.305625081062317,1.3056236505508425,1.4422698768612463e-06,0.9970845580101012,0.0,0.0,0.0,24.40001106262207,31.0,132.77029418945312,-0.0,181.121337890625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591857910156,0.9817484021186828,0.2832801342010498,0.1884973794221878,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.7739191055297852,0.1039760336279869,0.1134855970740318,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25836181640625,0.916311740875244,0.1728449314832687,0.1208914518356323,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.7739049792289734,0.1033747419714927,0.098677784204483,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.8314068913459778,0.1291434466838836,0.5811442732810974,289.2589111328125,289.1152648925781,289.4167175292969,285.4097900390625,289.4127502441406,297.5140991210937,289.26812744140625,1.0,0.2421640455722808,1.0,1.0,0.0,1.0,-1.305625081062317,1.3056236505508425,1.4422698768612463e-06,0.9970845580101012,0.0,0.0,0.0,24.40001106262207,31.0,132.77029418945312,-0.0,181.121337890625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550109863281,0.985039472579956,0.2936733663082123,0.195100724697113,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.7710887789726257,0.1052155643701553,0.1148474365472793,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.911829948425293,0.1745406985282898,0.1220859885215759,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7597264647483826,0.0994436368346214,0.0955119505524635,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35260009765625,0.827781617641449,0.1302534788846969,0.5862348079681396,289.3546447753906,289.1259460449219,289.51007080078125,285.4230041503906,289.506103515625,297.59381103515625,289.36358642578125,1.0,0.2450295835733413,1.0,1.0,0.0,1.0,-1.3187166452407837,1.318715214729309,1.4675479178549722e-06,1.00713849067688,0.0,0.0,0.0,25.165668487548828,34.0,132.45892333984375,-0.0,187.23960876464844,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550109863281,0.985039472579956,0.2936733663082123,0.195100724697113,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.7710887789726257,0.1052155643701553,0.1148474365472793,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.911829948425293,0.1745406985282898,0.1220859885215759,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7597264647483826,0.0994436368346214,0.0955119505524635,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35260009765625,0.827781617641449,0.1302534788846969,0.5862348079681396,289.3546447753906,289.1259460449219,289.51007080078125,285.4230041503906,289.506103515625,297.59381103515625,289.36358642578125,1.0,0.2450295835733413,1.0,1.0,0.0,1.0,-1.3187166452407837,1.318715214729309,1.4675479178549722e-06,1.00713849067688,0.0,0.0,0.0,25.165668487548828,34.0,132.45892333984375,-0.0,187.23960876464844,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.9889652729034424,0.3017958700656891,0.2042019963264465,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.766248881816864,0.1065171286463737,0.1162811517715454,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.9048181772232056,0.1762753427028656,0.1233124732971191,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.7461190819740295,0.0973615646362304,0.0931726023554802,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.8219137787818909,0.1312905699014663,0.5911341309547424,289.4498291015625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6311340332031,289.45867919921875,1.0,0.2488211244344711,1.0,1.0,0.0,1.0,-1.335681676864624,1.33568012714386,1.5008337186372955e-06,1.020268440246582,0.0,0.0,0.0,26.2473258972168,37.0,132.29234313964844,-0.0,195.5377197265625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.9889652729034424,0.3017958700656891,0.2042019963264465,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.766248881816864,0.1065171286463737,0.1162811517715454,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.9048181772232056,0.1762753427028656,0.1233124732971191,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.7461190819740295,0.0973615646362304,0.0931726023554802,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.8219137787818909,0.1312905699014663,0.5911341309547424,289.4498291015625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6311340332031,289.45867919921875,1.0,0.2488211244344711,1.0,1.0,0.0,1.0,-1.335681676864624,1.33568012714386,1.5008337186372955e-06,1.020268440246582,0.0,0.0,0.0,26.2473258972168,37.0,132.29234313964844,-0.0,195.5377197265625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.9909176826477052,0.3054761886596679,0.2094226330518722,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940795898437,0.7633445858955383,0.1071965917944908,0.1170317828655242,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970092773437,0.9008278846740724,0.1771595925092697,0.1239397227764129,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933776855469,0.7403056621551514,0.0967929363250732,0.0925204753875732,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954833984375,0.8183420896530151,0.1317875683307647,0.593479573726654,289.4975280761719,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6390380859375,289.5063171386719,1.0,0.2510265111923218,1.0,1.0,0.0,1.0,-1.345516800880432,1.345515251159668,1.5204082046693657e-06,1.027934432029724,0.0,0.0,0.0,26.89463233947754,37.0,132.3065643310547,-0.0,200.4835205078125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458679199219,0.992781400680542,0.3089924156665802,0.2150215953588485,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418395996094,0.7601772546768188,0.1078939214348793,0.1178049966692924,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.8964879512786865,0.1780537366867065,0.1245757788419723,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.7348804473876953,0.0964334830641746,0.092103473842144,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.543212890625,0.8143835067749023,0.1322799324989318,0.5957983732223511,289.5452575683594,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64215087890625,289.55401611328125,1.0,0.2534136772155761,1.0,1.0,0.0,1.0,-1.3560906648635864,1.3560891151428225,1.541732558507647e-06,1.036273956298828,0.0,0.0,0.0,27.613311767578125,40.0,132.3563690185547,-0.0,205.92724609375,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960333108901978,0.3156628906726837,0.2271232008934021,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7532175183296204,0.1093386113643646,0.1194151490926742,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8868763446807861,0.179870069026947,0.1258728504180908,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7245950102806091,0.0961350947618484,0.0917452797293663,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8052985668182373,0.1332680433988571,0.6004565954208374,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.6495056152344,1.0,0.2586641311645508,1.0,1.0,0.0,1.0,-1.3790165185928345,1.3790149688720703,1.5889323776718811e-06,1.0546563863754272,0.0,0.0,0.0,29.264196395874023,43.0,132.5010986328125,-0.0,218.21548461914065,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960333108901978,0.3156628906726837,0.2271232008934021,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7532175183296204,0.1093386113643646,0.1194151490926742,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8868763446807861,0.179870069026947,0.1258728504180908,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7245950102806091,0.0961350947618484,0.0917452797293663,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8052985668182373,0.1332680433988571,0.6004565954208374,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.6495056152344,1.0,0.2586641311645508,1.0,1.0,0.0,1.0,-1.3790165185928345,1.3790149688720703,1.5889323776718811e-06,1.0546563863754272,0.0,0.0,0.0,29.264196395874023,43.0,132.5010986328125,-0.0,218.21548461914065,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983840584754944,0.321988433599472,0.2400368303060531,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7456644773483276,0.1108464375138282,0.1211057603359222,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8763430714607239,0.181723341345787,0.1272026002407074,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7142726182937622,0.0961830541491508,0.0917797535657882,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7949672937393188,0.1342726349830627,0.6052201986312866,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6299133300781,289.7451171875,1.0,0.2644356489181518,1.0,1.0,0.0,1.0,-1.4036383628845217,1.4036366939544678,1.64073355790606e-06,1.074459195137024,0.0,0.0,0.0,31.19455909729004,46.0,132.6439971923828,-0.0,232.2090301513672,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983840584754944,0.321988433599472,0.2400368303060531,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7456644773483276,0.1108464375138282,0.1211057603359222,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8763430714607239,0.181723341345787,0.1272026002407074,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7142726182937622,0.0961830541491508,0.0917797535657882,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7949672937393188,0.1342726349830627,0.6052201986312866,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6299133300781,289.7451171875,1.0,0.2644356489181518,1.0,1.0,0.0,1.0,-1.4036383628845217,1.4036366939544678,1.64073355790606e-06,1.074459195137024,0.0,0.0,0.0,31.19455909729004,46.0,132.6439971923828,-0.0,232.2090301513672,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3280961513519287,0.2532604038715362,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7378274202346802,0.1124160513281822,0.1228748187422752,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8653499484062195,0.1836144179105758,0.1285656094551086,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7031939029693604,0.0964340716600418,0.092043712735176,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7840949296951294,0.1352979987859726,0.6101199388504028,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6178283691406,289.8408203125,1.0,0.2705960869789123,1.0,1.0,0.0,1.0,-1.429194092750549,1.4291924238204956,1.695665332590579e-06,1.095017671585083,0.0,0.0,0.0,33.39492416381836,49.0,132.7415313720703,-0.0,247.6916961669922,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
