time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124320,297.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3280961513519287,0.2532604038715362,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7378274202346802,0.1124160513281822,0.1228748187422752,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8653499484062195,0.1836144179105758,0.1285656094551086,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7031939029693604,0.0964340716600418,0.092043712735176,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7840949296951294,0.1352979987859726,0.6101199388504028,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6178283691406,289.8408203125,1.0,0.2705960869789123,1.0,1.0,0.0,1.0,-1.429194092750549,1.4291924238204956,1.695665332590579e-06,1.095017671585083,0.0,0.0,0.0,33.39492416381836,49.0,132.7415313720703,-0.0,247.6916961669922,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3340874314308166,0.2664603888988495,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7300183773040771,0.1140477359294891,0.124721348285675,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544324636459351,0.1855443716049194,0.1299620121717453,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6920759081840515,0.0968172997236251,0.0924552530050277,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7731987833976746,0.1363453269004821,0.61515873670578,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60528564453125,289.9365234375,1.0,0.2770271897315979,1.0,1.0,0.0,1.0,-1.4551877975463867,1.4551860094070437,1.7526654119137677e-06,1.1158348321914673,0.0,0.0,0.0,35.835933685302734,52.0,132.78138732910156,-0.0,264.4670104980469,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3340874314308166,0.2664603888988495,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7300183773040771,0.1140477359294891,0.124721348285675,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544324636459351,0.1855443716049194,0.1299620121717453,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6920759081840515,0.0968172997236251,0.0924552530050277,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7731987833976746,0.1363453269004821,0.61515873670578,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60528564453125,289.9365234375,1.0,0.2770271897315979,1.0,1.0,0.0,1.0,-1.4551877975463867,1.4551860094070437,1.7526654119137677e-06,1.1158348321914673,0.0,0.0,0.0,35.835933685302734,52.0,132.78138732910156,-0.0,264.4670104980469,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3370587229728699,0.2730607390403747,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.7262340784072876,0.1148873046040535,0.1256731450557708,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.8491972088813782,0.1865243911743164,0.1306724548339843,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6867243647575378,0.0970468968152999,0.0927022546529769,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679416537284851,0.1368777304887771,0.6177287101745605,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992126464844,289.984375,1.0,0.2803153395652771,1.0,1.0,0.0,1.0,-1.4683384895324707,1.4683367013931274,1.7819201048041575e-06,1.126314997673035,0.0,0.0,0.0,37.12739181518555,52.0,132.78378295898438,-0.0,273.30584716796875,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.3400149941444397,0.2796930968761444,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7225677371025085,0.1157431453466415,0.1266438961029052,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441862463951111,0.1875147968530655,0.1313909739255905,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6815870404243469,0.0972984358668327,0.0929723381996154,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7628960609436035,0.1374162435531616,0.6203315854072571,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.59332275390625,290.0322265625,1.0,0.2836411595344543,1.0,1.0,0.0,1.0,-1.4816253185272217,1.4816234111785889,1.8117647186954853e-06,1.1368709802627563,0.0,0.0,0.0,38.45495223999024,40.0,132.78012084960938,-0.0,282.44049072265625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3469116687774658,0.2787638902664184,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7266222834587097,0.1174870505928993,0.1285199671983719,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479132652282715,0.1895116567611694,0.1327743828296661,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6836836338043213,0.0978424921631813,0.0934667289257049,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657087445259094,0.1385073959827423,0.6251567602157593,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842647433280945,1.0,1.0,0.0,1.0,-1.4905287027359009,1.4905269145965576,1.8320232584301264e-06,1.144019603729248,0.0,0.0,0.0,38.46622085571289,43.0,132.3048553466797,-0.0,286.4147033691406,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3469116687774658,0.2787638902664184,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7266222834587097,0.1174870505928993,0.1285199671983719,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479132652282715,0.1895116567611694,0.1327743828296661,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6836836338043213,0.0978424921631813,0.0934667289257049,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657087445259094,0.1385073959827423,0.6251567602157593,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842647433280945,1.0,1.0,0.0,1.0,-1.4905287027359009,1.4905269145965576,1.8320232584301264e-06,1.144019603729248,0.0,0.0,0.0,38.46622085571289,43.0,132.3048553466797,-0.0,286.4147033691406,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.35536989569664,0.2793230712413788,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7295891642570496,0.1193203702569007,0.1304904222488403,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.850287914276123,0.1915761977434158,0.1342033296823501,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6847096681594849,0.0984809473156929,0.0940494537353515,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673431038856506,0.1397113353013992,0.6304244995117188,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863702774047851,1.0,1.0,0.0,1.0,-1.5019893646240234,1.5019874572753906,1.8580027472125948e-06,1.152925968170166,0.0,0.0,0.0,38.765907287597656,46.0,131.6871795654297,-0.0,292.3240661621094,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.35536989569664,0.2793230712413788,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7295891642570496,0.1193203702569007,0.1304904222488403,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.850287914276123,0.1915761977434158,0.1342033296823501,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6847096681594849,0.0984809473156929,0.0940494537353515,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673431038856506,0.1397113353013992,0.6304244995117188,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863702774047851,1.0,1.0,0.0,1.0,-1.5019893646240234,1.5019874572753906,1.8580027472125948e-06,1.152925968170166,0.0,0.0,0.0,38.765907287597656,46.0,131.6871795654297,-0.0,292.3240661621094,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3642808794975281,0.282095193862915,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7313234210014343,0.1215947270393371,0.1328049451112747,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508921265602112,0.1940502226352691,0.1358340084552765,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6845860481262207,0.0995638743042945,0.0949347168207168,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675520181655884,0.1413702964782714,0.6371996998786926,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895320951938629,1.0,1.0,0.0,1.0,-1.518884301185608,1.518882393836975,1.8968904669236508e-06,1.1662009954452517,0.0,0.0,0.0,39.539310455322266,49.0,131.61026000976562,-0.0,302.0364074707031,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3642808794975281,0.282095193862915,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7313234210014343,0.1215947270393371,0.1328049451112747,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508921265602112,0.1940502226352691,0.1358340084552765,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6845860481262207,0.0995638743042945,0.0949347168207168,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675520181655884,0.1413702964782714,0.6371996998786926,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895320951938629,1.0,1.0,0.0,1.0,-1.518884301185608,1.518882393836975,1.8968904669236508e-06,1.1662009954452517,0.0,0.0,0.0,39.539310455322266,49.0,131.61026000976562,-0.0,302.0364074707031,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3737968802452087,0.2852567732334137,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7339130640029907,0.1245160847902298,0.1358415931463241,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8519574403762817,0.1971083879470825,0.1378891915082931,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6857402920722961,0.101300373673439,0.0964537784457206,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.768596887588501,0.1436759680509567,0.6469640731811523,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114990234375,1.0,0.2936865091323852,1.0,1.0,0.0,1.0,-1.5418602228164673,1.541858196258545,1.95066513697384e-06,1.1843020915985107,0.0,0.0,0.0,40.50329208374024,52.0,131.8016815185547,-0.0,315.32421875,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3737968802452087,0.2852567732334137,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7339130640029907,0.1245160847902298,0.1358415931463241,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8519574403762817,0.1971083879470825,0.1378891915082931,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6857402920722961,0.101300373673439,0.0964537784457206,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.768596887588501,0.1436759680509567,0.6469640731811523,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114990234375,1.0,0.2936865091323852,1.0,1.0,0.0,1.0,-1.5418602228164673,1.541858196258545,1.95066513697384e-06,1.1843020915985107,0.0,0.0,0.0,40.50329208374024,52.0,131.8016815185547,-0.0,315.32421875,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.3787431418895721,0.2870520055294037,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7353836297988892,0.1261687725782394,0.1375849545001983,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8525239825248718,0.1988016366958618,0.1390421539545059,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686621904373169,0.1023628711700439,0.097411423921585,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692802548408508,0.1450171768665313,0.6527630090713501,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.45904541015625,1.0,0.2961044013500213,1.0,1.0,0.0,1.0,-1.5553295612335205,1.555327534675598,1.9826538846245967e-06,1.194925308227539,0.0,0.0,0.0,41.06517028808594,52.0,131.9477996826172,-0.0,323.2701110839844,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.383794367313385,0.2890156209468841,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7369076609611511,0.1279308646917343,0.1394553780555725,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8530570864677429,0.2005856186151504,0.140263482928276,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6876259446144104,0.1035357192158699,0.0984807461500167,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7700033783912659,0.1464634239673614,0.6590695977210999,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65240478515625,290.5066833496094,1.0,0.2987305819988251,1.0,1.0,0.0,1.0,-1.5699597597122192,1.5699577331542969,2.0177833448542515e-06,1.20646870136261,0.0,0.0,0.0,41.68313980102539,55.0,132.10516357421875,-0.0,332.06011962890625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3941672146320343,0.2934530079364776,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7400255799293518,0.1317471414804458,0.1435320675373077,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539631366729736,0.2043917775154113,0.1428833156824112,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6898751258850098,0.1061744093894958,0.1009131968021392,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714741230010986,0.1496296674013137,0.6729943156242371,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.60211181640625,1.0,0.3045523166656494,1.0,1.0,0.0,1.0,-1.6023240089416504,1.6023218631744385,2.0969068827980664e-06,1.2320101261138916,0.0,0.0,0.0,43.08609008789063,58.0,132.4162139892578,-0.0,352.12335205078125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3941672146320343,0.2934530079364776,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7400255799293518,0.1317471414804458,0.1435320675373077,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539631366729736,0.2043917775154113,0.1428833156824112,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6898751258850098,0.1061744093894958,0.1009131968021392,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714741230010986,0.1496296674013137,0.6729943156242371,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.60211181640625,1.0,0.3045523166656494,1.0,1.0,0.0,1.0,-1.6023240089416504,1.6023218631744385,2.0969068827980664e-06,1.2320101261138916,0.0,0.0,0.0,43.08609008789063,58.0,132.4162139892578,-0.0,352.12335205078125,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4048546850681305,0.2985134720802307,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7431840896606445,0.1359133720397949,0.1480064243078231,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8546555042266846,0.2084798067808151,0.1457097977399826,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6923511624336243,0.1091611608862876,0.1036908775568008,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729262113571167,0.1531143486499786,0.6884270310401917,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962585449219,290.6977844238281,1.0,0.3110476732254028,1.0,1.0,0.0,1.0,-1.638325333595276,1.638323187828064,2.187199243053328e-06,1.2604190111160278,0.0,0.0,0.0,44.700927734375,61.0,132.68858337402344,-0.0,375.4514465332031,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4048546850681305,0.2985134720802307,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7431840896606445,0.1359133720397949,0.1480064243078231,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8546555042266846,0.2084798067808151,0.1457097977399826,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6923511624336243,0.1091611608862876,0.1036908775568008,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729262113571167,0.1531143486499786,0.6884270310401917,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962585449219,290.6977844238281,1.0,0.3110476732254028,1.0,1.0,0.0,1.0,-1.638325333595276,1.638323187828064,2.187199243053328e-06,1.2604190111160278,0.0,0.0,0.0,44.700927734375,61.0,132.68858337402344,-0.0,375.4514465332031,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4158315360546112,0.3040831387042999,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7463967204093933,0.140401229262352,0.1528418660163879,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552061915397644,0.2128250747919082,0.1487221866846084,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950326561927795,0.1124644726514816,0.1067788228392601,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743820548057556,0.1568828672170639,0.7051858305931091,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181264400482178,1.0,1.0,0.0,1.0,-1.6775038242340088,1.677501559257507,2.2881763470650185e-06,1.2913206815719604,0.0,0.0,0.0,46.50888442993164,64.0,132.90469360351562,-0.0,402.0364685058594,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4158315360546112,0.3040831387042999,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7463967204093933,0.140401229262352,0.1528418660163879,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552061915397644,0.2128250747919082,0.1487221866846084,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950326561927795,0.1124644726514816,0.1067788228392601,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743820548057556,0.1568828672170639,0.7051858305931091,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181264400482178,1.0,1.0,0.0,1.0,-1.6775038242340088,1.677501559257507,2.2881763470650185e-06,1.2913206815719604,0.0,0.0,0.0,46.50888442993164,64.0,132.90469360351562,-0.0,402.0364685058594,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4270911812782287,0.3100127279758453,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7497230768203735,0.1451908349990844,0.1580125987529754,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557289838790894,0.2174112051725387,0.1519065797328949,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6979511380195618,0.1160619631409645,0.1101521030068397,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759152054786682,0.1609118282794952,0.7231459617614746,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7390441894531,290.8896179199219,1.0,0.3257007896900177,1.0,1.0,0.0,1.0,-1.7194591760635376,1.719456672668457,2.399441655143164e-06,1.32438862323761,0.0,0.0,0.0,48.484519958496094,67.0,133.06272888183594,-0.0,431.86920166015625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4270911812782287,0.3100127279758453,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7497230768203735,0.1451908349990844,0.1580125987529754,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557289838790894,0.2174112051725387,0.1519065797328949,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6979511380195618,0.1160619631409645,0.1101521030068397,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759152054786682,0.1609118282794952,0.7231459617614746,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7390441894531,290.8896179199219,1.0,0.3257007896900177,1.0,1.0,0.0,1.0,-1.7194591760635376,1.719456672668457,2.399441655143164e-06,1.32438862323761,0.0,0.0,0.0,48.484519958496094,67.0,133.06272888183594,-0.0,431.86920166015625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4328295588493347,0.313071459531784,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7514494061470032,0.1476959437131881,0.1607197523117065,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8560127019882202,0.2197923362255096,0.1535612046718597,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995123028755188,0.1179675608873367,0.1119416952133178,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767349481582642,0.1630204617977142,0.7325567007064819,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494506835937,290.9376220703125,1.0,0.3296529948711395,1.0,1.0,0.0,1.0,-1.7413901090621948,1.7413876056671145,2.4588866835983936e-06,1.3416619300842283,0.0,0.0,0.0,49.52848052978516,67.0,133.12123107910156,-0.0,448.0218811035156,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4386424720287323,0.3161673545837402,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7532318234443665,0.150273323059082,0.1635062545537948,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8563313484191895,0.2222312241792678,0.1552565097808838,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.701151430606842,0.1199428588151931,0.1137980446219444,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7776061296463013,0.1651904135942459,0.7422459125518799,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597961425781,290.98565673828125,1.0,0.3337042033672333,1.0,1.0,0.0,1.0,-1.7639141082763672,1.7639116048812866,2.520854650356341e-06,1.35939359664917,0.0,0.0,0.0,50.60545349121094,70.0,133.16726684570312,-0.0,465.0058288574219,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4505012333393097,0.3224093317985534,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7569989562034607,0.1556434631347656,0.1693148910999298,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571203351020813,0.2272814065217971,0.1587680131196975,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7046854496002197,0.1241004690527916,0.1177082955837249,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795413136482239,0.1697126477956771,0.7624483704566956,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.0817565917969,1.0,0.3420775532722473,1.0,1.0,0.0,1.0,-1.810640931129456,1.810638189315796,2.652353487064829e-06,1.3961477279663086,0.0,0.0,0.0,52.84771347045898,73.0,133.22633361816406,-0.0,501.51275634765625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4505012333393097,0.3224093317985534,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7569989562034607,0.1556434631347656,0.1693148910999298,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571203351020813,0.2272814065217971,0.1587680131196975,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7046854496002197,0.1241004690527916,0.1177082955837249,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795413136482239,0.1697126477956771,0.7624483704566956,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.0817565917969,1.0,0.3420775532722473,1.0,1.0,0.0,1.0,-1.810640931129456,1.810638189315796,2.652353487064829e-06,1.3961477279663086,0.0,0.0,0.0,52.84771347045898,73.0,133.22633361816406,-0.0,501.51275634765625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4626834094524383,0.3286175429821014,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7610871195793152,0.1612959653139114,0.1754309833049774,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581820130348206,0.2325581312179565,0.1624375134706497,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708588182926178,0.1285285651683807,0.1218753531575203,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.781791090965271,0.1744738817214965,0.7837244272232056,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.35076904296875,1.0,1.0,0.0,1.0,-1.85943865776062,1.8594359159469604,2.793892008412513e-06,1.4344841241836548,0.0,0.0,0.0,55.18876647949219,76.0,133.24830627441406,-0.0,541.4666748046875,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4626834094524383,0.3286175429821014,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7610871195793152,0.1612959653139114,0.1754309833049774,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581820130348206,0.2325581312179565,0.1624375134706497,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708588182926178,0.1285285651683807,0.1218753531575203,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.781791090965271,0.1744738817214965,0.7837244272232056,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.35076904296875,1.0,1.0,0.0,1.0,-1.85943865776062,1.8594359159469604,2.793892008412513e-06,1.4344841241836548,0.0,0.0,0.0,55.18876647949219,76.0,133.24830627441406,-0.0,541.4666748046875,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4752086102962494,0.3346945643424988,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765547513961792,0.1672302931547165,0.1818525344133377,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595826029777527,0.238061636686325,0.1662643253803253,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7127816677093506,0.1332258582115173,0.1262967586517334,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844106554985046,0.1794741600751876,0.8060682415962219,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597421646118164,1.0,1.0,0.0,1.0,-1.91017496585846,1.9101719856262207,2.945562755485298e-06,1.474289894104004,0.0,0.0,0.0,57.61027526855469,79.0,133.2408905029297,-0.0,584.9937744140625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4752086102962494,0.3346945643424988,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765547513961792,0.1672302931547165,0.1818525344133377,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595826029777527,0.238061636686325,0.1662643253803253,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7127816677093506,0.1332258582115173,0.1262967586517334,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844106554985046,0.1794741600751876,0.8060682415962219,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597421646118164,1.0,1.0,0.0,1.0,-1.91017496585846,1.9101719856262207,2.945562755485298e-06,1.474289894104004,0.0,0.0,0.0,57.61027526855469,79.0,133.2408905029297,-0.0,584.9937744140625,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.9990000128746032,0.4828596711158752,0.3382258713245392,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230285644531,0.7684059739112854,0.170908510684967,0.1858325153589248,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32440185546875,0.8606029748916626,0.2414566427469253,0.1686245501041412,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32183837890625,0.715397834777832,0.136159136891365,0.1290578097105026,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.7861695885658264,0.1825745403766632,0.8199201822280884,291.324951171875,286.3088073730469,291.4324035644531,286.0091857910156,291.4297180175781,297.8333435058594,291.33123779296875,1.0,0.3652224540710449,1.0,1.0,0.0,1.0,-1.94135320186615,1.9413501024246216,3.0410185445362004e-06,1.4987229108810425,0.9841589331626892,0.9841589331626892,0.0,59.0877685546875,79.0,133.225341796875,-0.0,612.7504272460938,1.0,283.1643371582031,287.4496459960937,288.6354675292969,288.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,8.110353233098282e-21,4.055176616549142e-21,4.055176616549142e-21,0.0,0.0,-0.0,3.11701005557552e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2973022460937,0.9990000128746032,0.4853261113166809,0.3410324454307556,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5381164550781,0.769859790802002,0.1725576072931289,0.1884331107139587,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4105834960937,0.8607218265533447,0.2423500716686248,0.1700949668884277,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6445617675781,0.7167152762413025,0.1374785751104354,0.1308703869581222,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108947753906,0.7868559956550598,0.1837537884712219,0.8288325667381287,289.3572082519531,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.823974609375,288.81988525390625,1.0,0.3689444661140442,1.0,1.0,0.0,1.0,-1.9620894193649288,1.9620863199234009,3.105541736658779e-06,1.5150282382965088,0.983056664466858,0.983056664466858,0.0,60.17732238769531,82.0,9394.05859375,-0.0,632.011474609375,1.0,283.2044372558594,290.21405029296875,289.0559997558594,289.8837585449219,293.1499938964844,293.1499938964844,283.1499938964844,1492.2745361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0225889459252357,1.0,0.0,0.0,0.8003022074699402,0.8003082275390625,6.351537962245858e-08,4.224390506744385,4.224380493164063,1.0132588613487314e-05,0.0,0.0,-0.0,3958.389892578125,0.0,16.577791213989258,1889.050048828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.9990000128746032,0.4756921529769897,0.3548892140388489,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.7596473097801208,0.170159175992012,0.1883694529533386,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82781982421875,0.8470451235771179,0.2364887595176696,0.168492779135704,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.7071024775505066,0.1355211734771728,0.1308334171772003,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608703613281,0.7749848365783691,0.1802617609500885,0.8249012231826782,286.8095703125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7029724121094,286.6452331542969,1.0,0.3729926943778991,1.0,1.0,0.0,1.0,-1.972006916999817,1.9720038175582888,3.137241947115399e-06,1.5232133865356443,0.9600995779037476,0.9600995779037476,0.0,63.30077362060547,82.0,11180.5576171875,-0.0,650.0822143554688,1.0,283.185302734375,286.6871643066406,290.0994873046875,290.78057861328125,293.1499938964844,293.1499938964844,283.1499938964844,2338.099365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1840192675590515,1.0,0.0,0.0,0.992201566696167,0.9922034740447998,6.663378826488042e-08,4.2646918296813965,4.264682292938232,9.796442100196144e-06,0.0,0.0,-0.0,3830.601806640625,0.0,30.22616958618164,1895.2691650390625,0.0,0.0,0.2534328997135162,1.0,0.0,3.0,1.0,0.0
