time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126360,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.9990000128746032,0.4627439081668854,0.3769198656082153,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.7410541772842407,0.166545420885086,0.1851783990859985,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.8240330815315247,0.2291922569274902,0.1639003008604049,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.6879392266273499,0.1325617879629135,0.1285978853702545,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7538288831710815,0.175209492444992,0.8060047030448914,285.9731140136719,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5567626953125,285.91278076171875,1.0,0.3760669827461242,1.0,1.0,0.0,1.0,-1.9642528295516968,1.9642497301101685,3.113229695372865e-06,1.5173497200012207,0.9507187604904176,0.9507187604904176,0.0,67.88737487792969,70.0,11801.541015625,-0.0,659.4359741210938,1.0,283.17010498046875,285.64385986328125,290.49639892578125,291.3271484375,293.1499938964844,293.1499938964844,283.1499938964844,3787.287353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571552634239197,1.0,0.0,0.0,1.2498546838760376,1.2498574256896973,1.0427983454519565e-07,4.265887260437012,4.2658772468566895,9.786244845599867e-06,0.0,0.0,-0.0,3864.689453125,0.0,60.44857025146485,1895.4320068359373,0.0,205.4679718017578,0.3192096352577209,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.9990000128746032,0.4482079148292541,0.3953765034675598,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.7249158620834351,0.1627386212348938,0.1809025108814239,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.802398681640625,0.2218882441520691,0.1583973169326782,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.6706564426422119,0.1293880343437194,0.1255537867546081,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.7349410653114319,0.1695302873849868,0.780158519744873,285.54327392578125,286.1136779785156,291.6202392578125,286.0704650878906,291.6175842285156,297.3995361328125,285.51202392578125,1.0,0.3758966326713562,1.0,1.0,0.0,1.0,-1.9406638145446773,1.9406607151031487,3.0402059110201662e-06,1.4990911483764648,0.9421440362930298,0.9421440362930298,0.0,71.52281188964844,70.0,12311.828125,-0.0,653.3076171875,1.0,283.15850830078125,285.1400756835937,290.2914428710937,291.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,5944.46435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007316470146179,1.0,0.0,0.0,1.554192066192627,1.5541963577270508,1.61177723612127e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.0419921875,0.0,116.50836944580078,1895.43701171875,0.0,509.1715087890625,0.3909018933773041,1.0,0.0,3.0,1.0,0.0
12126480,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.9990082383155824,0.4406202733516693,0.4008717536926269,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.7179974317550659,0.1608515679836273,0.1786230653524398,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.7925969362258911,0.2183385044336319,0.1555789113044738,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.6634007692337036,0.1277697533369064,0.123890221118927,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.7266206741333008,0.1664789915084839,0.7654414772987366,285.3793334960937,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231506347656,285.3566589355469,1.0,0.3744898438453674,1.0,1.0,0.0,1.0,-1.9219517707824707,1.921948790550232,2.982980731758289e-06,1.484611749649048,0.9361425042152404,0.9361425042152404,0.0,72.74827575683594,58.0,12488.494140625,-0.0,643.037109375,1.0,283.15447998046875,284.94830322265625,290.0406799316406,291.1341857910156,293.1499938964844,293.1499938964844,283.1499938964844,7343.14404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597855448722839,1.0,0.0,0.0,1.7187223434448242,1.7187275886535645,1.971083349872061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.014892578125,0.0,157.8240509033203,1895.4371337890625,0.0,728.610595703125,0.4339645206928253,1.0,0.0,3.0,1.0,0.0
12126540,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9865806102752686,0.430372953414917,0.3891670405864715,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7080853581428528,0.157753974199295,0.1746604293584823,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7787781953811646,0.2122728675603866,0.1506633162498474,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6534845232963562,0.1249562799930572,0.1208447888493537,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134520411491394,0.1607097387313842,0.7365964651107788,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22412109375,285.0891418457031,1.0,0.3667452037334442,1.0,1.0,0.0,1.0,-1.8594330549240112,1.859430313110352,2.7952521577390144e-06,1.435480713844299,0.920400857925415,0.920400857925415,0.0,73.11445617675781,46.0,12657.533203125,-0.0,598.197021484375,1.0,283.1506652832031,284.6209411621094,289.4191589355469,290.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,11219.8056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179835200309753,1.0,0.0,0.0,2.0916519165039062,2.091659545898437,2.919256019140448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.7861328125,0.0,285.9385070800781,1895.4371337890625,0.0,1033.461181640625,0.5253250598907471,1.0,0.0,3.0,1.0,0.0
12126600,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9865806102752686,0.430372953414917,0.3891670405864715,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7080853581428528,0.157753974199295,0.1746604293584823,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7787781953811646,0.2122728675603866,0.1506633162498474,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6534845232963562,0.1249562799930572,0.1208447888493537,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134520411491394,0.1607097387313842,0.7365964651107788,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22412109375,285.0891418457031,1.0,0.3667452037334442,1.0,1.0,0.0,1.0,-1.8594330549240112,1.859430313110352,2.7952521577390144e-06,1.435480713844299,0.920400857925415,0.920400857925415,0.0,73.11445617675781,46.0,12657.533203125,-0.0,598.197021484375,1.0,283.1506652832031,284.6209411621094,289.4191589355469,290.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,11219.8056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179835200309753,1.0,0.0,0.0,2.0916519165039062,2.091659545898437,2.919256019140448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.7861328125,0.0,285.9385070800781,1895.4371337890625,0.0,1033.461181640625,0.5253250598907471,1.0,0.0,3.0,1.0,0.0
12126660,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.998673975467682,0.4273529052734375,0.385042130947113,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7192118167877197,0.1566991806030273,0.1727553904056549,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7893490195274353,0.2091604620218277,0.1478906720876693,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6633684635162354,0.1238010376691818,0.1191688925027847,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7210240364074707,0.1574294120073318,0.7182960510253906,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1956787109375,284.95428466796875,1.0,0.3563997447490692,1.0,1.0,0.0,1.0,-1.8251588344573968,1.8251560926437376,2.695164994293009e-06,1.4084137678146362,0.9038017392158508,0.9038017392158508,0.0,66.83732604980469,34.0,12783.453125,-0.0,554.4981079101562,1.0,283.15008544921875,284.4495849609375,289.07867431640625,290.0674743652344,293.1499938964844,293.1499938964844,283.1499938964844,14948.2216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003578901290894,1.0,0.0,0.0,2.3708741664886475,2.3708841800689697,3.750682822101226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.861083984375,0.0,419.0087890625,1895.4371337890625,0.0,930.794677734375,0.5940415263175964,1.0,0.0,3.0,1.0,0.0
12126720,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.998673975467682,0.4273529052734375,0.385042130947113,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7192118167877197,0.1566991806030273,0.1727553904056549,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7893490195274353,0.2091604620218277,0.1478906720876693,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6633684635162354,0.1238010376691818,0.1191688925027847,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7210240364074707,0.1574294120073318,0.7182960510253906,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1956787109375,284.95428466796875,1.0,0.3563997447490692,1.0,1.0,0.0,1.0,-1.8251588344573968,1.8251560926437376,2.695164994293009e-06,1.4084137678146362,0.9038017392158508,0.9038017392158508,0.0,66.83732604980469,34.0,12783.453125,-0.0,554.4981079101562,1.0,283.15008544921875,284.4495849609375,289.07867431640625,290.0674743652344,293.1499938964844,293.1499938964844,283.1499938964844,14948.2216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003578901290894,1.0,0.0,0.0,2.3708741664886475,2.3708841800689697,3.750682822101226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.861083984375,0.0,419.0087890625,1895.4371337890625,0.0,930.794677734375,0.5940415263175964,1.0,0.0,3.0,1.0,0.0
12126780,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4301168322563171,0.3601436913013458,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7352060675621033,0.1569965928792953,0.1724831610918045,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8065081238746643,0.2076973617076873,0.1464554965496063,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795050501823425,0.1238020807504654,0.1186884716153144,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341800928115845,0.1558091789484024,0.7082579731941223,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437642455101013,1.0,1.0,0.0,1.0,-1.7806421518325806,1.7806395292282104,2.568770696598221e-06,1.3735498189926147,0.8866197466850281,0.8866197466850281,0.0,59.822410583496094,25.0,12770.4951171875,-0.0,503.3724670410156,1.0,283.1499938964844,284.3449401855469,288.9941101074219,289.920166015625,293.1499938964844,293.1499938964844,283.1499938964844,18285.392578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619466304779053,1.0,0.0,0.0,2.568690776824951,2.5687026977539062,4.4026785417372594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.559814453125,0.0,536.7742919921875,1895.4371337890625,0.0,738.2230834960938,0.6372203230857849,1.0,0.0,3.0,1.0,0.0
12126840,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4301168322563171,0.3601436913013458,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7352060675621033,0.1569965928792953,0.1724831610918045,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8065081238746643,0.2076973617076873,0.1464554965496063,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795050501823425,0.1238020807504654,0.1186884716153144,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341800928115845,0.1558091789484024,0.7082579731941223,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437642455101013,1.0,1.0,0.0,1.0,-1.7806421518325806,1.7806395292282104,2.568770696598221e-06,1.3735498189926147,0.8866197466850281,0.8866197466850281,0.0,59.822410583496094,25.0,12770.4951171875,-0.0,503.3724670410156,1.0,283.1499938964844,284.3449401855469,288.9941101074219,289.920166015625,293.1499938964844,293.1499938964844,283.1499938964844,18285.392578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619466304779053,1.0,0.0,0.0,2.568690776824951,2.5687026977539062,4.4026785417372594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.559814453125,0.0,536.7742919921875,1895.4371337890625,0.0,738.2230834960938,0.6372203230857849,1.0,0.0,3.0,1.0,0.0
12126900,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4343976974487304,0.3445686101913452,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7458170652389526,0.1575096249580383,0.1727669239044189,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8174430727958679,0.2073602378368377,0.146039992570877,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6904537677764893,0.1241292208433151,0.1187699660658836,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434319257736206,0.1554718911647796,0.7054396867752075,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253112792969,284.8514709472656,1.0,0.3371917605400085,1.0,1.0,0.0,1.0,-1.7584497928619385,1.758447289466858,2.5069416551559698e-06,1.3560315370559692,0.8781991600990295,0.8781991600990295,0.0,56.07019805908203,25.0,12713.0986328125,-0.0,477.977294921875,1.0,283.1499938964844,284.3197631835937,289.0079040527344,289.9120788574219,293.1499938964844,293.1499938964844,283.1499938964844,19268.509765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440473556518555,1.0,0.0,0.0,2.6064343452453613,2.6064467430114746,4.53301311154064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.849365234375,0.0,563.14599609375,1895.4371337890625,0.0,662.2175903320312,0.649371862411499,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4401334226131439,0.32765993475914,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7587317228317261,0.1582186669111251,0.1732788234949112,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8299126029014587,0.2072239220142364,0.1457778215408325,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7034507393836975,0.1246366202831268,0.1190318688750267,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549594640731812,0.1554102152585983,0.7039137482643127,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304700851440429,1.0,1.0,0.0,1.0,-1.7368485927581787,1.7368462085723877,2.4476248654536903e-06,1.338971734046936,0.8693352341651917,0.8693352341651917,0.0,52.222843170166016,28.0,12660.08203125,-0.0,453.2397766113281,1.0,283.1499938964844,284.2999267578125,289.0425720214844,289.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,20187.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293335914611816,1.0,0.0,0.0,2.6380181312561035,2.638030767440796,4.6435366130026523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.485107421875,0.0,586.294189453125,1895.4371337890625,0.0,605.6002197265625,0.6545511484146118,1.0,0.0,3.0,1.0,0.0
12127020,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4538307785987854,0.3012703955173492,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.782963752746582,0.16012804210186,0.1749553233385086,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8520377278327942,0.2074366360902786,0.1456723511219024,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253362536430359,0.1261117905378341,0.1200895309448242,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766000628471375,0.1559981405735016,0.7045826315879822,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214479684829712,1.0,1.0,0.0,1.0,-1.708846092224121,1.70884370803833,2.371740265516564e-06,1.3166314363479614,0.8523468375205994,0.8523468375205994,0.0,46.68838119506836,31.0,12599.7421875,-0.0,420.4189453125,1.0,283.1499938964844,284.29376220703125,289.13604736328125,290.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,21117.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108906030654907,1.0,0.0,0.0,2.632624626159668,2.6326375007629395,4.6245685325629893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.46142578125,0.0,588.1702270507812,1895.4371337890625,0.0,541.4835205078125,0.6540085673332214,1.0,0.0,3.0,1.0,0.0
12127080,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4538307785987854,0.3012703955173492,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.782963752746582,0.16012804210186,0.1749553233385086,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8520377278327942,0.2074366360902786,0.1456723511219024,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253362536430359,0.1261117905378341,0.1200895309448242,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766000628471375,0.1559981405735016,0.7045826315879822,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214479684829712,1.0,1.0,0.0,1.0,-1.708846092224121,1.70884370803833,2.371740265516564e-06,1.3166314363479614,0.8523468375205994,0.8523468375205994,0.0,46.68838119506836,31.0,12599.7421875,-0.0,420.4189453125,1.0,283.1499938964844,284.29376220703125,289.13604736328125,290.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,21117.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108906030654907,1.0,0.0,0.0,2.632624626159668,2.6326375007629395,4.6245685325629893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.46142578125,0.0,588.1702270507812,1895.4371337890625,0.0,541.4835205078125,0.6540085673332214,1.0,0.0,3.0,1.0,0.0
12127140,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4680587947368622,0.2810102999210357,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8055387139320374,0.1625521928071975,0.1772995144128799,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.872499942779541,0.2081484794616699,0.145985409617424,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.744225800037384,0.1280689835548401,0.1216951161623001,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970390915870667,0.15730020403862,0.7090362906455994,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956604003906,284.8515625,1.0,0.3157103061676025,1.0,1.0,0.0,1.0,-1.694611668586731,1.69460928440094,2.333619249839103e-06,1.3051857948303225,0.8360176086425781,0.8360176086425781,0.0,42.88187026977539,49.0,12603.130859375,-0.0,401.24951171875,1.0,283.1499938964844,284.3159484863281,289.2257995605469,290.1046142578125,293.1499938964844,293.1499938964844,283.1499938964844,21330.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054025053977966,1.0,0.0,0.0,2.578866004943848,2.578878402709961,4.437627865172544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.34033203125,0.0,558.51123046875,1895.4371337890625,0.0,523.7748413085938,0.6418823599815369,1.0,0.0,3.0,1.0,0.0
12127200,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4680587947368622,0.2810102999210357,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8055387139320374,0.1625521928071975,0.1772995144128799,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.872499942779541,0.2081484794616699,0.145985409617424,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.744225800037384,0.1280689835548401,0.1216951161623001,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970390915870667,0.15730020403862,0.7090362906455994,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956604003906,284.8515625,1.0,0.3157103061676025,1.0,1.0,0.0,1.0,-1.694611668586731,1.69460928440094,2.333619249839103e-06,1.3051857948303225,0.8360176086425781,0.8360176086425781,0.0,42.88187026977539,49.0,12603.130859375,-0.0,401.24951171875,1.0,283.1499938964844,284.3159484863281,289.2257995605469,290.1046142578125,293.1499938964844,293.1499938964844,283.1499938964844,21330.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054025053977966,1.0,0.0,0.0,2.578866004943848,2.578878402709961,4.437627865172544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.34033203125,0.0,558.51123046875,1895.4371337890625,0.0,523.7748413085938,0.6418823599815369,1.0,0.0,3.0,1.0,0.0
12127260,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4803301393985748,0.2808045744895935,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.810242235660553,0.165397360920906,0.1802775859832763,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8741503953933716,0.209275409579277,0.1466978937387466,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485085129737854,0.1304216086864471,0.1238267943263053,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8001413941383362,0.1590939313173294,0.7165867686271667,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540405273437,284.9007263183594,1.0,0.3187316060066223,1.0,1.0,0.0,1.0,-1.709931492805481,1.70992910861969,2.373868028371362e-06,1.3168634176254272,0.8207452893257141,0.8207452893257141,0.0,43.16519546508789,67.0,12766.83984375,-0.0,410.7999267578125,1.0,283.1499938964844,284.3675842285156,289.2928466796875,290.1835632324219,293.1499938964844,293.1499938964844,283.1499938964844,21038.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079021453857422,1.0,0.0,0.0,2.495511054992676,2.495522975921631,4.155395174620935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.998779296875,0.0,511.5297546386719,1895.4371337890625,0.0,531.7657470703125,0.62262362241745,1.0,0.0,3.0,1.0,0.0
12127320,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4803301393985748,0.2808045744895935,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.810242235660553,0.165397360920906,0.1802775859832763,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8741503953933716,0.209275409579277,0.1466978937387466,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485085129737854,0.1304216086864471,0.1238267943263053,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8001413941383362,0.1590939313173294,0.7165867686271667,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540405273437,284.9007263183594,1.0,0.3187316060066223,1.0,1.0,0.0,1.0,-1.709931492805481,1.70992910861969,2.373868028371362e-06,1.3168634176254272,0.8207452893257141,0.8207452893257141,0.0,43.16519546508789,67.0,12766.83984375,-0.0,410.7999267578125,1.0,283.1499938964844,284.3675842285156,289.2928466796875,290.1835632324219,293.1499938964844,293.1499938964844,283.1499938964844,21038.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079021453857422,1.0,0.0,0.0,2.495511054992676,2.495522975921631,4.155395174620935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.998779296875,0.0,511.5297546386719,1895.4371337890625,0.0,531.7657470703125,0.62262362241745,1.0,0.0,3.0,1.0,0.0
12127380,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4877404272556305,0.2984845042228699,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7988259196281433,0.1685719639062881,0.1837787628173828,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585906028747559,0.2107547521591186,0.1477566361427307,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390108704566956,0.1330833733081817,0.1263927668333053,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7870699763298035,0.1611056178808212,0.7260014414787292,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.9785461425781,1.0,0.3285847902297973,1.0,1.0,0.0,1.0,-1.7504576444625854,1.7504552602767944,2.48335186370241e-06,1.3485113382339478,0.8070148825645447,0.8070148825645447,0.0,47.07749176025391,85.0,13079.736328125,-0.0,446.2174682617188,1.0,283.1499938964844,284.44708251953125,289.3423767089844,290.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,20389.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147740840911865,1.0,0.0,0.0,2.396051406860352,2.3960626125335693,3.830766104329087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1904296875,0.0,457.6562805175781,1895.4371337890625,0.0,554.3836669921875,0.6023842096328735,1.0,0.0,3.0,1.0,0.0
12127440,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4877404272556305,0.2984845042228699,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7988259196281433,0.1685719639062881,0.1837787628173828,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585906028747559,0.2107547521591186,0.1477566361427307,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390108704566956,0.1330833733081817,0.1263927668333053,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7870699763298035,0.1611056178808212,0.7260014414787292,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.9785461425781,1.0,0.3285847902297973,1.0,1.0,0.0,1.0,-1.7504576444625854,1.7504552602767944,2.48335186370241e-06,1.3485113382339478,0.8070148825645447,0.8070148825645447,0.0,47.07749176025391,85.0,13079.736328125,-0.0,446.2174682617188,1.0,283.1499938964844,284.44708251953125,289.3423767089844,290.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,20389.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147740840911865,1.0,0.0,0.0,2.396051406860352,2.3960626125335693,3.830766104329087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1904296875,0.0,457.6562805175781,1895.4371337890625,0.0,554.3836669921875,0.6023842096328735,1.0,0.0,3.0,1.0,0.0
12127500,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.489565908908844,0.3125871121883392,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7890639901161194,0.1702533960342407,0.1856883317232132,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8470249772071838,0.2116033881902694,0.148397758603096,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310500741004944,0.1345054060220718,0.1278100609779358,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7766009569168091,0.1621273458003997,0.7310518622398376,285.015625,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.47393798828125,285.02203369140625,1.0,0.3355955481529236,1.0,1.0,0.0,1.0,-1.7779147624969482,1.777912139892578,2.55930513048952e-06,1.3700000047683716,0.8009265065193176,0.8009265065193176,0.0,50.24121475219727,85.0,13287.0634765625,-0.0,472.6324768066406,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192990899085999,1.0,0.0,0.0,2.355813503265381,2.3558244705200195,3.703183324432757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.60400390625,0.0,437.37109375,1895.4371337890625,0.0,569.8116455078125,0.5933088064193726,1.0,0.0,3.0,1.0,0.0
12127560,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4901896119117737,0.329503446817398,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7778222560882568,0.1719886660575866,0.1876888275146484,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8343009352684021,0.2125123739242553,0.1491030305624008,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218120098114014,0.1359765529632568,0.1293036788702011,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7647639513015747,0.1631398200988769,0.7362104654312134,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.463134765625,285.0682678222656,1.0,0.3437544405460357,1.0,1.0,0.0,1.0,-1.809145331382752,1.809142589569092,2.647388782861526e-06,1.3944493532180786,0.7949355244636536,0.7949355244636536,0.0,54.16820526123047,88.0,13519.1455078125,-0.0,504.60931396484375,1.0,283.1499938964844,284.53436279296875,289.383056640625,290.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,20014.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243782997131348,1.0,0.0,0.0,2.319300889968872,2.3193113803863525,3.589281618587848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.66943359375,0.0,419.4010314941406,1895.4371337890625,0.0,587.6504516601562,0.5850553512573242,1.0,0.0,3.0,1.0,0.0
12127620,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4897241294384002,0.3562496602535248,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632054686546326,0.1755762100219726,0.1917877197265625,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8167498111724854,0.2144585847854614,0.1505866348743438,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090292572975159,0.1390168517827987,0.1323595643043518,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488084435462952,0.1651152521371841,0.7461316585540771,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4307556152344,285.157470703125,1.0,0.3569445312023163,1.0,1.0,0.0,1.0,-1.8629138469696045,1.8629111051559448,2.8034148726874264e-06,1.436689853668213,0.7845028638839722,0.7845028638839722,0.0,60.863040924072266,91.0,13939.1689453125,-0.0,561.8544921875,1.0,283.1499938964844,284.6200561523437,289.4173278808594,290.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19713.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356329083442688,1.0,0.0,0.0,2.253771543502808,2.25378155708313,3.389324092495372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.593505859375,0.0,388.6044616699219,1895.4371337890625,0.0,629.2196044921875,0.570321261882782,1.0,0.0,3.0,1.0,0.0
12127680,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4897241294384002,0.3562496602535248,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632054686546326,0.1755762100219726,0.1917877197265625,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8167498111724854,0.2144585847854614,0.1505866348743438,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090292572975159,0.1390168517827987,0.1323595643043518,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488084435462952,0.1651152521371841,0.7461316585540771,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4307556152344,285.157470703125,1.0,0.3569445312023163,1.0,1.0,0.0,1.0,-1.8629138469696045,1.8629111051559448,2.8034148726874264e-06,1.436689853668213,0.7845028638839722,0.7845028638839722,0.0,60.863040924072266,91.0,13939.1689453125,-0.0,561.8544921875,1.0,283.1499938964844,284.6200561523437,289.4173278808594,290.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19713.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356329083442688,1.0,0.0,0.0,2.253771543502808,2.25378155708313,3.389324092495372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.593505859375,0.0,388.6044616699219,1895.4371337890625,0.0,629.2196044921875,0.570321261882782,1.0,0.0,3.0,1.0,0.0
12127740,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4891247749328613,0.3783276379108429,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7536951303482056,0.1793176084756851,0.1960249096155166,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034783005714417,0.2165621072053909,0.1521636098623275,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999475359916687,0.1421858817338943,0.1355122476816177,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7378087043762207,0.1671278923749923,0.7559617161750793,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4029235839844,285.24102783203125,1.0,0.3687052130699157,1.0,1.0,0.0,1.0,-1.9113354682922363,1.9113324880599976,2.948253950307844e-06,1.4746149778366089,0.7756102681159973,0.7756102681159973,0.0,66.83906555175781,94.0,14325.5224609375,-0.0,615.86865234375,1.0,283.1499938964844,284.70001220703125,289.4429016113281,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468450784683228,1.0,0.0,0.0,2.1977076530456543,2.197717428207397,3.222798738988786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.89697265625,0.0,363.5400390625,1895.4371337890625,0.0,673.56689453125,0.5577517747879028,1.0,0.0,3.0,1.0,0.0
12127800,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4891247749328613,0.3783276379108429,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7536951303482056,0.1793176084756851,0.1960249096155166,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034783005714417,0.2165621072053909,0.1521636098623275,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999475359916687,0.1421858817338943,0.1355122476816177,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7378087043762207,0.1671278923749923,0.7559617161750793,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4029235839844,285.24102783203125,1.0,0.3687052130699157,1.0,1.0,0.0,1.0,-1.9113354682922363,1.9113324880599976,2.948253950307844e-06,1.4746149778366089,0.7756102681159973,0.7756102681159973,0.0,66.83906555175781,94.0,14325.5224609375,-0.0,615.86865234375,1.0,283.1499938964844,284.70001220703125,289.4429016113281,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468450784683228,1.0,0.0,0.0,2.1977076530456543,2.197717428207397,3.222798738988786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.89697265625,0.0,363.5400390625,1895.4371337890625,0.0,673.56689453125,0.5577517747879028,1.0,0.0,3.0,1.0,0.0
12127860,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4888146221637726,0.3968964219093323,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7474808692932129,0.1832164227962494,0.2004066556692123,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7933451533317566,0.2188202142715454,0.1538325101137161,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939581036567688,0.1454848498106002,0.1387655138969421,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299824953079224,0.1692609637975692,0.7661542892456055,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3826599121094,285.32080078125,1.0,0.3793044984340668,1.0,1.0,0.0,1.0,-1.9563616514205933,1.956358551979065,3.086610831815051e-06,1.5098189115524292,0.7682772874832153,0.7682772874832153,0.0,72.22419738769531,82.0,14694.30078125,-0.0,667.7896728515625,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569750666618347,1.0,0.0,0.0,2.150200128555298,2.150209665298462,3.084971353928268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.252197265625,0.0,343.1382751464844,1895.4371337890625,0.0,716.2922973632812,0.5471036434173584,1.0,0.0,3.0,1.0,0.0
12127920,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4888146221637726,0.3968964219093323,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7474808692932129,0.1832164227962494,0.2004066556692123,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7933451533317566,0.2188202142715454,0.1538325101137161,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939581036567688,0.1454848498106002,0.1387655138969421,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299824953079224,0.1692609637975692,0.7661542892456055,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3826599121094,285.32080078125,1.0,0.3793044984340668,1.0,1.0,0.0,1.0,-1.9563616514205933,1.956358551979065,3.086610831815051e-06,1.5098189115524292,0.7682772874832153,0.7682772874832153,0.0,72.22419738769531,82.0,14694.30078125,-0.0,667.7896728515625,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569750666618347,1.0,0.0,0.0,2.150200128555298,2.150209665298462,3.084971353928268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.252197265625,0.0,343.1382751464844,1895.4371337890625,0.0,716.2922973632812,0.5471036434173584,1.0,0.0,3.0,1.0,0.0
12127980,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4903954565525055,0.3996915221214294,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7509713768959045,0.1872515380382537,0.2047814577817917,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7943567037582397,0.2212047129869461,0.1554919481277465,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6978981494903564,0.1488919854164123,0.1419858932495117,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313617467880249,0.1715357899665832,0.7762914299964905,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3769226074219,285.3868408203125,1.0,0.3832437098026275,1.0,1.0,0.0,1.0,-1.982338786125183,1.9823355674743648,3.168546754750423e-06,1.5304555892944336,0.7623473405838013,0.7623473405838013,0.0,73.55522918701172,70.0,14961.0380859375,-0.0,692.7384643554688,1.0,283.1499938964844,284.8385009765625,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565732479095459,1.0,0.0,0.0,2.110549211502075,2.11055850982666,2.972243180465739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.603271484375,0.0,326.6571655273437,1895.4371337890625,0.0,755.3611450195312,0.5382043719291687,1.0,0.0,3.0,1.0,0.0
12128040,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4903954565525055,0.3996915221214294,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7509713768959045,0.1872515380382537,0.2047814577817917,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7943567037582397,0.2212047129869461,0.1554919481277465,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6978981494903564,0.1488919854164123,0.1419858932495117,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313617467880249,0.1715357899665832,0.7762914299964905,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3769226074219,285.3868408203125,1.0,0.3832437098026275,1.0,1.0,0.0,1.0,-1.982338786125183,1.9823355674743648,3.168546754750423e-06,1.5304555892944336,0.7623473405838013,0.7623473405838013,0.0,73.55522918701172,70.0,14961.0380859375,-0.0,692.7384643554688,1.0,283.1499938964844,284.8385009765625,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565732479095459,1.0,0.0,0.0,2.110549211502075,2.11055850982666,2.972243180465739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.603271484375,0.0,326.6571655273437,1895.4371337890625,0.0,755.3611450195312,0.5382043719291687,1.0,0.0,3.0,1.0,0.0
12128100,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4927413761615753,0.3959514200687408,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.755850613117218,0.1893223077058792,0.2069696635007858,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983734011650085,0.2224417030811309,0.1563174128532409,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030136585235596,0.1506395637989044,0.1435878127813339,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349820733070374,0.1727484166622162,0.7814341187477112,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3833312988281,285.4137268066406,1.0,0.3833479881286621,1.0,1.0,0.0,1.0,-1.9892280101776123,1.989224910736084,3.1905640298646176e-06,1.5359866619110107,0.7599534392356873,0.7599534392356873,0.0,72.85523223876953,70.0,15057.7685546875,-0.0,695.8847045898438,1.0,283.1499938964844,284.8642883300781,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693749189376831,1.0,0.0,0.0,2.093090772628784,2.093100070953369,2.9232739962026244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.77294921875,0.0,319.6099548339844,1895.4371337890625,0.0,772.2134399414062,0.5343027114868164,1.0,0.0,3.0,1.0,0.0
12128160,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4961909353733063,0.3894105851650238,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7626369595527649,0.1914304196834564,0.2091688066720962,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8043969869613647,0.2237086445093155,0.1571451425552368,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7098981142044067,0.1524183899164199,0.1451935023069381,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403396964073181,0.1740211844444275,0.7867123484611511,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955993652344,285.4371643066406,1.0,0.3824228048324585,1.0,1.0,0.0,1.0,-1.9929345846176147,1.9929314851760864,3.2025243399402825e-06,1.539015531539917,0.7576002478599548,0.7576002478599548,0.0,71.43292236328125,73.0,15137.52734375,-0.0,694.03466796875,1.0,283.1499938964844,284.88677978515625,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724446773529053,1.0,0.0,0.0,2.077805995941162,2.077815055847168,2.880735792132328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.094970703125,0.0,313.4140625,1895.4371337890625,0.0,786.6973266601562,0.5308456420898438,1.0,0.0,3.0,1.0,0.0
