time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128220,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5048049092292786,0.3824158310890198,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7728870511054993,0.1957895159721374,0.2137751430273056,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8123083114624023,0.2263615876436233,0.1589178442955017,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195348739624023,0.1560985445976257,0.1485679298639297,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480666041374207,0.1767798215150833,0.7984485030174255,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4290466308594,285.4864501953125,1.0,0.3838216364383697,1.0,1.0,0.0,1.0,-2.0096094608306885,2.00960636138916,3.2558120892645093e-06,1.5520970821380615,0.7541279196739197,0.7541279196739197,0.0,70.26720428466797,76.0,15347.7998046875,-0.0,703.5238647460938,1.0,283.1499938964844,284.9328918457031,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771123766899109,1.0,0.0,0.0,2.051496744155884,2.0515058040618896,2.8082456537958933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.2919921875,0.0,302.9415283203125,1895.4371337890625,0.0,809.2216796875,0.5248993635177612,1.0,0.0,3.0,1.0,0.0
12128280,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5048049092292786,0.3824158310890198,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7728870511054993,0.1957895159721374,0.2137751430273056,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8123083114624023,0.2263615876436233,0.1589178442955017,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195348739624023,0.1560985445976257,0.1485679298639297,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480666041374207,0.1767798215150833,0.7984485030174255,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4290466308594,285.4864501953125,1.0,0.3838216364383697,1.0,1.0,0.0,1.0,-2.0096094608306885,2.00960636138916,3.2558120892645093e-06,1.5520970821380615,0.7541279196739197,0.7541279196739197,0.0,70.26720428466797,76.0,15347.7998046875,-0.0,703.5238647460938,1.0,283.1499938964844,284.9328918457031,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771123766899109,1.0,0.0,0.0,2.051496744155884,2.0515058040618896,2.8082456537958933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.2919921875,0.0,302.9415283203125,1895.4371337890625,0.0,809.2216796875,0.5248993635177612,1.0,0.0,3.0,1.0,0.0
12128340,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5136398077011108,0.3789637982845306,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7811908721923828,0.2003286331892013,0.2186178863048553,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177724480628967,0.2291678190231323,0.1608228832483291,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269049286842346,0.1599253416061401,0.1521181315183639,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541508078575134,0.1797671914100647,0.8114449381828308,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.46124267578125,285.53912353515625,1.0,0.3867321908473968,1.0,1.0,0.0,1.0,-2.032676935195923,2.0326735973358154,3.3304477256024256e-06,1.570275902748108,0.7521071434020996,0.7521071434020996,0.0,70.09888458251953,79.0,15607.0224609375,-0.0,721.8541259765625,1.0,283.1499938964844,284.9806213378906,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811806321144104,1.0,0.0,0.0,2.03182339668274,2.031832218170166,2.75464287824434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.495849609375,0.0,295.08331298828125,1895.4371337890625,0.0,829.3546752929688,0.520378828048706,1.0,0.0,3.0,1.0,0.0
12128400,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5136398077011108,0.3789637982845306,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7811908721923828,0.2003286331892013,0.2186178863048553,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177724480628967,0.2291678190231323,0.1608228832483291,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269049286842346,0.1599253416061401,0.1521181315183639,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541508078575134,0.1797671914100647,0.8114449381828308,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.46124267578125,285.53912353515625,1.0,0.3867321908473968,1.0,1.0,0.0,1.0,-2.032676935195923,2.0326735973358154,3.3304477256024256e-06,1.570275902748108,0.7521071434020996,0.7521071434020996,0.0,70.09888458251953,79.0,15607.0224609375,-0.0,721.8541259765625,1.0,283.1499938964844,284.9806213378906,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811806321144104,1.0,0.0,0.0,2.03182339668274,2.031832218170166,2.75464287824434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.495849609375,0.0,295.08331298828125,1895.4371337890625,0.0,829.3546752929688,0.520378828048706,1.0,0.0,3.0,1.0,0.0
12128460,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5218677520751953,0.3785865306854248,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7873255014419556,0.2046902328729629,0.2234522551298141,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8210293054580688,0.2317816764116287,0.1627087444067001,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322561740875244,0.1635345369577407,0.155625969171524,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583119869232178,0.1825712174177169,0.8244449496269226,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4858703613281,285.5928039550781,1.0,0.3908019661903381,1.0,1.0,0.0,1.0,-2.059361457824707,2.0593581199646,3.417965672269929e-06,1.5913231372833252,0.7516524791717529,0.7516524791717529,0.0,70.73168182373047,82.0,15905.0009765625,-0.0,746.4075927734375,1.0,283.1499938964844,285.0277099609375,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854535698890686,1.0,0.0,0.0,2.018982410430908,2.018990993499756,2.719934570905025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.286376953125,0.0,289.7611083984375,1895.4371337890625,0.0,851.0128173828125,0.5173158049583435,1.0,0.0,3.0,1.0,0.0
12128520,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5218677520751953,0.3785865306854248,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7873255014419556,0.2046902328729629,0.2234522551298141,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8210293054580688,0.2317816764116287,0.1627087444067001,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322561740875244,0.1635345369577407,0.155625969171524,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583119869232178,0.1825712174177169,0.8244449496269226,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4858703613281,285.5928039550781,1.0,0.3908019661903381,1.0,1.0,0.0,1.0,-2.059361457824707,2.0593581199646,3.417965672269929e-06,1.5913231372833252,0.7516524791717529,0.7516524791717529,0.0,70.73168182373047,82.0,15905.0009765625,-0.0,746.4075927734375,1.0,283.1499938964844,285.0277099609375,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854535698890686,1.0,0.0,0.0,2.018982410430908,2.018990993499756,2.719934570905025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.286376953125,0.0,289.7611083984375,1895.4371337890625,0.0,851.0128173828125,0.5173158049583435,1.0,0.0,3.0,1.0,0.0
12128580,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5289817452430725,0.3815726041793823,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7905351519584656,0.2086874693632125,0.2279023379087448,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215976357460022,0.2340493500232696,0.1643555462360382,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.734976589679718,0.1667225360870361,0.1587493419647216,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597182989120483,0.1849527657032013,0.835652768611908,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4994506835937,285.6458435058594,1.0,0.3956319689750671,1.0,1.0,0.0,1.0,-2.0867843627929688,2.0867810249328613,3.5091759400529554e-06,1.6129422187805176,0.7529479265213013,0.7529479265213013,0.0,72.1532211303711,85.0,16234.783203125,-0.0,774.9664306640625,1.0,283.1499938964844,285.0723876953125,289.5950927734375,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899752378463745,1.0,0.0,0.0,2.0134377479553223,2.01344633102417,2.705015731407912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.820556640625,0.0,287.0253295898437,1895.4371337890625,0.0,874.5126953125,0.5157979130744934,1.0,0.0,3.0,1.0,0.0
12128640,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5289817452430725,0.3815726041793823,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7905351519584656,0.2086874693632125,0.2279023379087448,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215976357460022,0.2340493500232696,0.1643555462360382,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.734976589679718,0.1667225360870361,0.1587493419647216,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597182989120483,0.1849527657032013,0.835652768611908,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4994506835937,285.6458435058594,1.0,0.3956319689750671,1.0,1.0,0.0,1.0,-2.0867843627929688,2.0867810249328613,3.5091759400529554e-06,1.6129422187805176,0.7529479265213013,0.7529479265213013,0.0,72.1532211303711,85.0,16234.783203125,-0.0,774.9664306640625,1.0,283.1499938964844,285.0723876953125,289.5950927734375,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899752378463745,1.0,0.0,0.0,2.0134377479553223,2.01344633102417,2.705015731407912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.820556640625,0.0,287.0253295898437,1895.4371337890625,0.0,874.5126953125,0.5157979130744934,1.0,0.0,3.0,1.0,0.0
12128700,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5321506261825562,0.3839665055274963,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.791364848613739,0.2106060236692428,0.2300342768430709,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211926221847534,0.2351128011941909,0.1651259809732437,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356351017951965,0.1682136356830597,0.160208597779274,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7596739530563354,0.1860333532094955,0.8407460451126099,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5028076171875,285.6718139648437,1.0,0.3982461094856262,1.0,1.0,0.0,1.0,-2.1006808280944824,2.100677251815796,3.555844386937679e-06,1.6238666772842407,0.754367470741272,0.754367470741272,0.0,73.07930755615234,85.0,16410.935546875,-0.0,790.4309692382812,1.0,283.1499938964844,285.0935363769531,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924235582351685,1.0,0.0,0.0,2.0133726596832275,2.013381242752075,2.7048409378949145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.936767578125,0.0,286.6268920898437,1895.4371337890625,0.0,887.490478515625,0.5156243443489075,1.0,0.0,3.0,1.0,0.0
12128760,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5350956320762634,0.3868098258972168,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918196320533752,0.2124892771244049,0.2321259379386901,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8204596638679504,0.2361463010311126,0.1658746600151062,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.735950231552124,0.1696543991565704,0.161618486046791,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592629790306091,0.1870571225881576,0.8455780148506165,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5043640136719,285.6971435546875,1.0,0.400959700345993,1.0,1.0,0.0,1.0,-2.114675998687744,2.1146724224090576,3.603125151130371e-06,1.6348334550857544,0.7561294436454773,0.7561294436454773,0.0,74.11634826660156,88.0,16595.521484375,-0.0,806.5665893554688,1.0,283.1499938964844,285.113525390625,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950349569320679,1.0,0.0,0.0,2.0156359672546387,2.0156445503234863,2.710925457449776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.995849609375,0.0,286.9865417480469,1895.4371337890625,0.0,901.5313720703124,0.5159226059913635,1.0,0.0,3.0,1.0,0.0
12128820,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5404213666915894,0.393503725528717,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919182181358337,0.2161832600831985,0.2362286299467086,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182909488677979,0.2381512969732284,0.1673292219638824,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358279228210449,0.1724204421043396,0.1643270701169967,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576441764831543,0.188969150185585,0.8546263575553894,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.50323486328125,285.74591064453125,1.0,0.4066058695316314,1.0,1.0,0.0,1.0,-2.1428680419921875,2.142864227294922,3.699174158100504e-06,1.6567915678024292,0.7613102793693542,0.7613102793693542,0.0,76.44961547851562,91.0,16987.03515625,-0.0,840.545654296875,1.0,283.1499938964844,285.1503295898437,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007824540138245,1.0,0.0,0.0,2.025912284851074,2.025920867919922,2.738638045229891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.524658203125,0.0,289.7738647460937,1895.4371337890625,0.0,933.165771484375,0.5177686214447021,1.0,0.0,3.0,1.0,0.0
12128880,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5404213666915894,0.393503725528717,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919182181358337,0.2161832600831985,0.2362286299467086,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182909488677979,0.2381512969732284,0.1673292219638824,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358279228210449,0.1724204421043396,0.1643270701169967,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576441764831543,0.188969150185585,0.8546263575553894,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.50323486328125,285.74591064453125,1.0,0.4066058695316314,1.0,1.0,0.0,1.0,-2.1428680419921875,2.142864227294922,3.699174158100504e-06,1.6567915678024292,0.7613102793693542,0.7613102793693542,0.0,76.44961547851562,91.0,16987.03515625,-0.0,840.545654296875,1.0,283.1499938964844,285.1503295898437,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007824540138245,1.0,0.0,0.0,2.025912284851074,2.025920867919922,2.738638045229891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.524658203125,0.0,289.7738647460937,1895.4371337890625,0.0,933.165771484375,0.5177686214447021,1.0,0.0,3.0,1.0,0.0
12128940,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5451210141181946,0.4011428356170654,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7912958860397339,0.2198142111301422,0.2402635514736175,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154981732368469,0.2401002496480941,0.1687465012073516,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350205779075623,0.1750684380531311,0.1669236719608307,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553157210350037,0.1907376796007156,0.863030195236206,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.498046875,285.7913818359375,1.0,0.4124465584754944,1.0,1.0,0.0,1.0,-2.1711716651916504,2.171168088912964,3.7967163279972738e-06,1.6786818504333496,0.7686061859130859,0.7686061859130859,0.0,79.04383087158203,94.0,17408.7578125,-0.0,876.405517578125,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072472333908081,1.0,0.0,0.0,2.0445444583892822,2.04455304145813,2.7892440357391024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.100341796875,0.0,295.5642395019531,1895.4371337890625,0.0,969.9002685546876,0.5214110612869263,1.0,0.0,3.0,1.0,0.0
12129000,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5451210141181946,0.4011428356170654,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7912958860397339,0.2198142111301422,0.2402635514736175,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154981732368469,0.2401002496480941,0.1687465012073516,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350205779075623,0.1750684380531311,0.1669236719608307,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553157210350037,0.1907376796007156,0.863030195236206,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.498046875,285.7913818359375,1.0,0.4124465584754944,1.0,1.0,0.0,1.0,-2.1711716651916504,2.171168088912964,3.7967163279972738e-06,1.6786818504333496,0.7686061859130859,0.7686061859130859,0.0,79.04383087158203,94.0,17408.7578125,-0.0,876.405517578125,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072472333908081,1.0,0.0,0.0,2.0445444583892822,2.04455304145813,2.7892440357391024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.100341796875,0.0,295.5642395019531,1895.4371337890625,0.0,969.9002685546876,0.5214110612869263,1.0,0.0,3.0,1.0,0.0
12129060,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5492880344390869,0.4093598425388336,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7902701497077942,0.2234084755182266,0.2442600727081298,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123577237129211,0.2420255541801452,0.1701467186212539,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338247299194336,0.1776433140039444,0.1694473475217819,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525891661643982,0.1923923641443252,0.8709273338317871,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4899597167969,285.83306884765625,1.0,0.4183920621871948,1.0,1.0,0.0,1.0,-2.199413776397705,2.1994099617004395,3.895424470101716e-06,1.7005367279052734,0.7781195640563965,0.7781195640563965,0.0,81.82376098632812,97.0,17859.744140625,-0.0,913.7503051757812,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143751740455627,1.0,0.0,0.0,2.071664333343506,2.0716731548309326,2.863730799163023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.445556640625,0.0,304.5560302734375,1895.4371337890625,0.0,1011.7496337890624,0.5268989205360413,1.0,0.0,3.0,1.0,0.0
12129120,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5492880344390869,0.4093598425388336,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7902701497077942,0.2234084755182266,0.2442600727081298,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123577237129211,0.2420255541801452,0.1701467186212539,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338247299194336,0.1776433140039444,0.1694473475217819,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525891661643982,0.1923923641443252,0.8709273338317871,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4899597167969,285.83306884765625,1.0,0.4183920621871948,1.0,1.0,0.0,1.0,-2.199413776397705,2.1994099617004395,3.895424470101716e-06,1.7005367279052734,0.7781195640563965,0.7781195640563965,0.0,81.82376098632812,97.0,17859.744140625,-0.0,913.7503051757812,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143751740455627,1.0,0.0,0.0,2.071664333343506,2.0716731548309326,2.863730799163023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.445556640625,0.0,304.5560302734375,1895.4371337890625,0.0,1011.7496337890624,0.5268989205360413,1.0,0.0,3.0,1.0,0.0
12129180,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5530129671096802,0.4179079234600067,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7890408635139465,0.2269767075777053,0.2482315748929977,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.809036135673523,0.2439374178647995,0.1715408116579055,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324265241622925,0.1801597476005554,0.1719195246696472,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.749663233757019,0.1939508318901062,0.8783988952636719,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798889160156,285.8706359863281,1.0,0.4243781864643097,1.0,1.0,0.0,1.0,-2.227447748184204,2.2274439334869385,3.994998223788571e-06,1.722377896308899,0.7899463176727295,0.7899463176727295,0.0,84.73741149902344,100.0,18338.64453125,-0.0,952.2673950195312,1.0,283.1499938964844,285.22833251953125,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220820546150208,1.0,0.0,0.0,2.1072468757629395,2.107255697250366,2.962949281481997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.32861328125,0.0,316.968505859375,1895.4371337890625,0.0,1058.5430908203125,0.5342514514923096,1.0,0.0,3.0,1.0,0.0
12129240,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5530129671096802,0.4179079234600067,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7890408635139465,0.2269767075777053,0.2482315748929977,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.809036135673523,0.2439374178647995,0.1715408116579055,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324265241622925,0.1801597476005554,0.1719195246696472,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.749663233757019,0.1939508318901062,0.8783988952636719,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798889160156,285.8706359863281,1.0,0.4243781864643097,1.0,1.0,0.0,1.0,-2.227447748184204,2.2274439334869385,3.994998223788571e-06,1.722377896308899,0.7899463176727295,0.7899463176727295,0.0,84.73741149902344,100.0,18338.64453125,-0.0,952.2673950195312,1.0,283.1499938964844,285.22833251953125,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220820546150208,1.0,0.0,0.0,2.1072468757629395,2.107255697250366,2.962949281481997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.32861328125,0.0,316.968505859375,1895.4371337890625,0.0,1058.5430908203125,0.5342514514923096,1.0,0.0,3.0,1.0,0.0
12129300,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5547289252281189,0.4222623407840729,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7883836030960083,0.228752315044403,0.2502092719078064,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8073274493217468,0.244885116815567,0.1722340583801269,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7316789627075195,0.1813960373401641,0.1731363087892532,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481602430343628,0.1946972757577896,0.8819907307624817,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4744567871094,285.8878479003906,1.0,0.4273715317249298,1.0,1.0,0.0,1.0,-2.2413525581359863,2.2413485050201416,4.044884008180816e-06,1.7332110404968262,0.7967616319656372,0.7967616319656372,0.0,86.2318344116211,100.0,18588.013671875,-0.0,971.8863525390624,1.0,283.1499938964844,285.2362365722656,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261253952980042,1.0,0.0,0.0,2.1281423568725586,2.1281511783599854,3.022001635599736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.653564453125,0.0,324.52655029296875,1895.4371337890625,0.0,1083.7191162109375,0.5386216044425964,1.0,0.0,3.0,1.0,0.0
12129360,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5563517808914185,0.4266569018363952,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7877081036567688,0.2305226475000381,0.2521819174289703,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055891394615173,0.2458254694938659,0.1729231923818588,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309070825576782,0.1826175898313522,0.1743399500846862,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466409802436829,0.1954228281974792,0.8854909539222717,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.46881103515625,285.9040222167969,1.0,0.4303589463233948,1.0,1.0,0.0,1.0,-2.2551698684692383,2.2551655769348145,4.09468748330255e-06,1.7439218759536743,0.8038011789321899,0.8038011789321899,0.0,87.74596405029297,103.0,18843.384765625,-0.0,991.7116088867188,1.0,283.1499938964844,285.24273681640625,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302825808525085,1.0,0.0,0.0,2.1509668827056885,2.1509759426116943,3.087172046889464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.502197265625,0.0,333.0154724121094,1895.4371337890625,0.0,1110.04345703125,0.5434293150901794,1.0,0.0,3.0,1.0,0.0
12129420,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5593481659889221,0.4354729354381561,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7863665819168091,0.2340534478425979,0.256115585565567,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.802126407623291,0.2476863861083984,0.1742881536483764,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293436527252197,0.1850211769342422,0.1767098754644394,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436129450798035,0.1968186497688293,0.8922399282455444,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4571533203125,285.9357604980469,1.0,0.4362996816635132,1.0,1.0,0.0,1.0,-2.2824621200561523,2.2824578285217285,4.194527264189674e-06,1.765370488166809,0.8171337246894836,0.8171337246894836,0.0,90.82527923583984,106.0,19363.986328125,-0.0,1031.8619384765625,1.0,283.1499938964844,285.2545471191406,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388412714004517,1.0,0.0,0.0,2.198103427886963,2.198112964630127,3.223960050036112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.14404296875,0.0,351.58514404296875,1895.4371337890625,0.0,1165.610107421875,0.553583562374115,1.0,0.0,3.0,1.0,0.0
12129480,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5593481659889221,0.4354729354381561,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7863665819168091,0.2340534478425979,0.256115585565567,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.802126407623291,0.2476863861083984,0.1742881536483764,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293436527252197,0.1850211769342422,0.1767098754644394,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436129450798035,0.1968186497688293,0.8922399282455444,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4571533203125,285.9357604980469,1.0,0.4362996816635132,1.0,1.0,0.0,1.0,-2.2824621200561523,2.2824578285217285,4.194527264189674e-06,1.765370488166809,0.8171337246894836,0.8171337246894836,0.0,90.82527923583984,106.0,19363.986328125,-0.0,1031.8619384765625,1.0,283.1499938964844,285.2545471191406,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388412714004517,1.0,0.0,0.0,2.198103427886963,2.198112964630127,3.223960050036112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.14404296875,0.0,351.58514404296875,1895.4371337890625,0.0,1165.610107421875,0.553583562374115,1.0,0.0,3.0,1.0,0.0
12129540,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5620495676994324,0.444290429353714,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.785068929195404,0.2375811487436294,0.2600442469120025,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7987446188926697,0.2495272308588028,0.1756390035152435,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277787923812866,0.1873791813850402,0.1790362000465393,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406269311904907,0.1981514543294906,0.8986996412277222,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454650878906,285.9672546386719,1.0,0.4421800673007965,1.0,1.0,0.0,1.0,-2.309334754943848,2.309330463409424,4.293949587008683e-06,1.786418318748474,0.8308855295181274,0.8308855295181274,0.0,93.94691467285156,109.0,19898.595703125,-0.0,1072.6002197265625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475949883460999,1.0,0.0,0.0,2.247171640396118,2.2471811771392822,3.369502792338608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.229736328125,0.0,371.8951721191406,1895.4371337890625,0.0,1224.2935791015625,0.5642737746238708,1.0,0.0,3.0,1.0,0.0
12129600,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5620495676994324,0.444290429353714,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.785068929195404,0.2375811487436294,0.2600442469120025,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7987446188926697,0.2495272308588028,0.1756390035152435,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277787923812866,0.1873791813850402,0.1790362000465393,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406269311904907,0.1981514543294906,0.8986996412277222,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454650878906,285.9672546386719,1.0,0.4421800673007965,1.0,1.0,0.0,1.0,-2.309334754943848,2.309330463409424,4.293949587008683e-06,1.786418318748474,0.8308855295181274,0.8308855295181274,0.0,93.94691467285156,109.0,19898.595703125,-0.0,1072.6002197265625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475949883460999,1.0,0.0,0.0,2.247171640396118,2.2471811771392822,3.369502792338608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.229736328125,0.0,371.8951721191406,1895.4371337890625,0.0,1224.2935791015625,0.5642737746238708,1.0,0.0,3.0,1.0,0.0
12129660,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5644930601119995,0.4530321955680847,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7838698029518127,0.2411158829927444,0.2639787793159485,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954950332641602,0.2513539493083954,0.1769798249006271,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262579798698425,0.1896996796131134,0.1813262403011322,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.737729549407959,0.1994326561689376,0.9049211144447328,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4340209960937,285.99884033203125,1.0,0.4479879438877105,1.0,1.0,0.0,1.0,-2.335781574249268,2.335777282714844,4.393113158585038e-06,1.8071978092193604,0.8450582027435303,0.8450582027435303,0.0,97.0947265625,112.0,20444.609375,-0.0,1113.834228515625,1.0,283.1499938964844,285.2761535644531,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564542055130005,1.0,0.0,0.0,2.297323942184448,2.2973337173461914,3.521582243593002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55810546875,0.0,393.6365051269531,1895.4371337890625,0.0,1285.5167236328125,0.5752891302108765,1.0,0.0,3.0,1.0,0.0
12129720,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5644930601119995,0.4530321955680847,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7838698029518127,0.2411158829927444,0.2639787793159485,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954950332641602,0.2513539493083954,0.1769798249006271,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262579798698425,0.1896996796131134,0.1813262403011322,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.737729549407959,0.1994326561689376,0.9049211144447328,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4340209960937,285.99884033203125,1.0,0.4479879438877105,1.0,1.0,0.0,1.0,-2.335781574249268,2.335777282714844,4.393113158585038e-06,1.8071978092193604,0.8450582027435303,0.8450582027435303,0.0,97.0947265625,112.0,20444.609375,-0.0,1113.834228515625,1.0,283.1499938964844,285.2761535644531,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564542055130005,1.0,0.0,0.0,2.297323942184448,2.2973337173461914,3.521582243593002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55810546875,0.0,393.6365051269531,1895.4371337890625,0.0,1285.5167236328125,0.5752891302108765,1.0,0.0,3.0,1.0,0.0
12129780,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5667041540145874,0.4616712033748626,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7827873229980469,0.2446649968624115,0.2679274678230285,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923921346664429,0.2531696856021881,0.1783129870891571,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247964143753052,0.1919881105422973,0.1835853606462478,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349337339401245,0.2006704360246658,0.9109424948692322,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230651855469,286.0307922363281,1.0,0.4537175297737121,1.0,1.0,0.0,1.0,-2.361833572387696,2.3618290424346924,4.4917860577697866e-06,1.827571988105774,0.8596594333648682,0.8596594333648682,0.0,100.25414276123048,100.0,21000.11328125,-0.0,1155.516845703125,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665367066860199,1.0,0.0,0.0,2.347909450531006,2.3479197025299072,3.678375435356429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96484375,0.0,416.5601501464844,1895.4371337890625,0.0,1348.8958740234375,0.586470365524292,1.0,0.0,3.0,1.0,0.0
12129840,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5667041540145874,0.4616712033748626,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7827873229980469,0.2446649968624115,0.2679274678230285,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923921346664429,0.2531696856021881,0.1783129870891571,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247964143753052,0.1919881105422973,0.1835853606462478,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349337339401245,0.2006704360246658,0.9109424948692322,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230651855469,286.0307922363281,1.0,0.4537175297737121,1.0,1.0,0.0,1.0,-2.361833572387696,2.3618290424346924,4.4917860577697866e-06,1.827571988105774,0.8596594333648682,0.8596594333648682,0.0,100.25414276123048,100.0,21000.11328125,-0.0,1155.516845703125,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665367066860199,1.0,0.0,0.0,2.347909450531006,2.3479197025299072,3.678375435356429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96484375,0.0,416.5601501464844,1895.4371337890625,0.0,1348.8958740234375,0.586470365524292,1.0,0.0,3.0,1.0,0.0
12129900,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5680142045021057,0.461256206035614,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7849403023719788,0.246433824300766,0.2698450684547424,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935864925384521,0.2540611326694488,0.1789360493421554,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262957096099854,0.1931090056896209,0.1846489161252975,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358070611953735,0.2012635618448257,0.9136248826980592,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4189453125,286.0436706542969,1.0,0.4543158113956451,1.0,1.0,0.0,1.0,-2.3686013221740723,2.3685967922210693,4.5179012886364944e-06,1.8330249786376955,0.867082417011261,0.867082417011261,0.0,100.36113739013672,100.0,21243.46875,-0.0,1163.5938720703125,1.0,283.1499938964844,285.2896423339844,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698160171508789,1.0,0.0,0.0,2.373187780380249,2.373198270797729,3.758006812404346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.21044921875,0.0,428.3947448730469,1895.4371337890625,0.0,1381.178466796875,0.5920806527137756,1.0,0.0,3.0,1.0,0.0
12129960,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5700595378875732,0.4576272368431091,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889320850372314,0.248197466135025,0.271714985370636,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7966356873512268,0.2549380362033844,0.1795227527618408,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292959094047546,0.1942141503095626,0.1856603920459747,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382233142852783,0.2018471360206604,0.9160701036453248,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186706542969,286.0522155761719,1.0,0.4538094997406006,1.0,1.0,0.0,1.0,-2.371058225631714,2.371053695678711,4.527407782006776e-06,1.835008144378662,0.8745156526565552,0.8745156526565552,0.0,99.45318603515624,103.0,21454.890625,-0.0,1162.7108154296875,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740971803665161,1.0,0.0,0.0,2.398294687271118,2.398305177688598,3.837942301743169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.4697265625,0.0,440.41314697265625,1895.4371337890625,0.0,1412.638427734375,0.5976700186729431,1.0,0.0,3.0,1.0,0.0
12130020,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5751771926879883,0.4560542702674866,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7936639189720154,0.2517564296722412,0.2755409479141235,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7994112372398376,0.2566876113414764,0.1807285994291305,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325660586357117,0.1964226216077804,0.1877281367778778,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403319478034973,0.2030507177114486,0.9213193655014038,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239807128906,286.0733947753906,1.0,0.4556257724761963,1.0,1.0,0.0,1.0,-2.3833930492401123,2.3833885192871094,4.574300419335486e-06,1.8444271087646484,0.8896023035049438,0.8896023035049438,0.0,99.41026306152344,106.0,21923.759765625,-0.0,1176.5921630859375,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818051934242249,1.0,0.0,0.0,2.447806596755981,2.44781756401062,3.998043780484295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88134765625,0.0,464.8597106933594,1895.4371337890625,0.0,1470.228271484375,0.6087313890457153,1.0,0.0,3.0,1.0,0.0
