time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130080,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5751771926879883,0.4560542702674866,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7936639189720154,0.2517564296722412,0.2755409479141235,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7994112372398376,0.2566876113414764,0.1807285994291305,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325660586357117,0.1964226216077804,0.1877281367778778,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403319478034973,0.2030507177114486,0.9213193655014038,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239807128906,286.0733947753906,1.0,0.4556257724761963,1.0,1.0,0.0,1.0,-2.3833930492401123,2.3833885192871094,4.574300419335486e-06,1.8444271087646484,0.8896023035049438,0.8896023035049438,0.0,99.41026306152344,106.0,21923.759765625,-0.0,1176.5921630859375,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818051934242249,1.0,0.0,0.0,2.447806596755981,2.44781756401062,3.998043780484295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88134765625,0.0,464.8597106933594,1895.4371337890625,0.0,1470.228271484375,0.6087313890457153,1.0,0.0,3.0,1.0,0.0
12130140,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5800668597221375,0.4573915600776672,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967103719711304,0.2553602159023285,0.2794505655765533,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004581928253174,0.2584290504455566,0.1819517463445663,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344120144844055,0.1986225843429565,0.1898203790187835,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410438060760498,0.2042800039052963,0.926867425441742,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4280090332031,286.0999755859375,1.0,0.4584404528141022,1.0,1.0,0.0,1.0,-2.399729490280152,2.3997247219085693,4.637120127881644e-06,1.857077598571777,0.9050890803337096,0.9050890803337096,0.0,100.29017639160156,109.0,22427.857421875,0.0,1198.9910888671875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890097856521606,1.0,0.0,0.0,2.4962525367736816,2.4962637424468994,4.1578653053875314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11474609375,0.0,489.7283630371094,1895.4371337890625,0.0,1525.1229248046875,0.6225920915603638,1.0,0.0,3.0,1.0,0.0
12130200,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5800668597221375,0.4573915600776672,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967103719711304,0.2553602159023285,0.2794505655765533,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004581928253174,0.2584290504455566,0.1819517463445663,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344120144844055,0.1986225843429565,0.1898203790187835,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410438060760498,0.2042800039052963,0.926867425441742,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4280090332031,286.0999755859375,1.0,0.4584404528141022,1.0,1.0,0.0,1.0,-2.399729490280152,2.3997247219085693,4.637120127881644e-06,1.857077598571777,0.9050890803337096,0.9050890803337096,0.0,100.29017639160156,109.0,22427.857421875,0.0,1198.9910888671875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890097856521606,1.0,0.0,0.0,2.4962525367736816,2.4962637424468994,4.1578653053875314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11474609375,0.0,489.7283630371094,1895.4371337890625,0.0,1525.1229248046875,0.6225920915603638,1.0,0.0,3.0,1.0,0.0
12130260,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5843920111656189,0.4606377184391022,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986214756965637,0.2589699923992157,0.2834058701992035,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003526926040649,0.2601337432861328,0.183172658085823,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352872490882874,0.2007812261581421,0.1919057071208953,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407956123352051,0.205475702881813,0.9324458837509156,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4287414550781,286.1124572753906,1.0,0.4619878232479095,1.0,1.0,0.0,1.0,-2.418433427810669,2.418428659439087,4.709678250947036e-06,1.871608138084412,0.9206485152244568,0.9206485152244568,0.0,101.77310180664062,112.0,23002.978515625,0.0,1226.926513671875,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968024373054504,1.0,0.0,0.0,2.576011657714844,2.576023578643799,4.427810438301094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.9619140625,0.0,534.9677734375,1895.4371337890625,0.0,1585.6102294921875,0.6415849924087524,1.0,0.0,3.0,1.0,0.0
12130320,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5843920111656189,0.4606377184391022,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986214756965637,0.2589699923992157,0.2834058701992035,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003526926040649,0.2601337432861328,0.183172658085823,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352872490882874,0.2007812261581421,0.1919057071208953,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407956123352051,0.205475702881813,0.9324458837509156,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4287414550781,286.1124572753906,1.0,0.4619878232479095,1.0,1.0,0.0,1.0,-2.418433427810669,2.418428659439087,4.709678250947036e-06,1.871608138084412,0.9206485152244568,0.9206485152244568,0.0,101.77310180664062,112.0,23002.978515625,0.0,1226.926513671875,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968024373054504,1.0,0.0,0.0,2.576011657714844,2.576023578643799,4.427810438301094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.9619140625,0.0,534.9677734375,1895.4371337890625,0.0,1585.6102294921875,0.6415849924087524,1.0,0.0,3.0,1.0,0.0
12130380,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5880622863769531,0.4653786420822143,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996079921722412,0.2625524699687958,0.2873551249504089,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7993236780166626,0.2617774605751037,0.184364840388298,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.735360860824585,0.2028674185276031,0.1939436048269271,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397463917732239,0.2065904587507248,0.9377753138542176,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259338378906,286.11871337890625,1.0,0.4660402834415436,1.0,1.0,0.0,1.0,-2.438537120819092,2.4385323524475098,4.788419573742431e-06,1.887279987335205,0.9362481236457824,0.9362481236457824,0.0,103.72681427001952,115.0,23608.525390625,0.0,1258.8782958984375,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054683566093445,1.0,0.0,0.0,2.6699557304382324,2.669968366622925,4.756653027016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44775390625,0.0,592.4747924804688,1895.4371337890625,0.0,1654.1727294921875,0.6640390753746033,1.0,0.0,3.0,1.0,0.0
12130440,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5880622863769531,0.4653786420822143,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996079921722412,0.2625524699687958,0.2873551249504089,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7993236780166626,0.2617774605751037,0.184364840388298,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.735360860824585,0.2028674185276031,0.1939436048269271,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397463917732239,0.2065904587507248,0.9377753138542176,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259338378906,286.11871337890625,1.0,0.4660402834415436,1.0,1.0,0.0,1.0,-2.438537120819092,2.4385323524475098,4.788419573742431e-06,1.887279987335205,0.9362481236457824,0.9362481236457824,0.0,103.72681427001952,115.0,23608.525390625,0.0,1258.8782958984375,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054683566093445,1.0,0.0,0.0,2.6699557304382324,2.669968366622925,4.756653027016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44775390625,0.0,592.4747924804688,1895.4371337890625,0.0,1654.1727294921875,0.6640390753746033,1.0,0.0,3.0,1.0,0.0
12130500,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5896639823913574,0.4681824743747711,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998335957527161,0.2643322944641113,0.2893243432044983,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985461354255676,0.2625775635242462,0.1849500685930252,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351611852645874,0.2038807123899459,0.1949407756328582,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389861941337585,0.2071134001016616,0.940316915512085,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42340087890625,286.11724853515625,1.0,0.4682007730007171,1.0,1.0,0.0,1.0,-2.4489171504974365,2.4489123821258545,4.82932500744937e-06,1.8953641653060915,0.9440197348594666,0.9440197348594666,0.0,104.8415298461914,115.0,23932.14453125,0.0,1276.003173828125,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100887894630432,1.0,0.0,0.0,2.728628396987915,2.7286415100097656,4.968006805938785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.61083984375,0.0,630.8504638671875,1895.4371337890625,0.0,1691.263427734375,0.675347089767456,1.0,0.0,3.0,1.0,0.0
12130560,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5911214351654053,0.4712258279323578,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999095916748047,0.2661051750183105,0.291285753250122,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7976226806640625,0.2633646428585052,0.1855255514383316,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348266243934631,0.2048729211091995,0.1959192752838134,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380933165550232,0.2076130360364914,0.9427573680877686,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.42022705078125,286.1219787597656,1.0,0.470427006483078,1.0,1.0,0.0,1.0,-2.459421396255493,2.459416627883911,4.8708925532992e-06,1.9035396575927728,0.9518700242042542,0.9518700242042542,0.0,106.0332489013672,118.0,24230.642578125,0.0,1293.7325439453125,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.7578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714766800403595,1.0,0.0,0.0,2.772594690322876,2.7726080417633057,5.129394367031637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.23828125,0.0,660.3045654296875,1895.4371337890625,0.0,1729.181396484375,0.6886157393455505,1.0,0.0,3.0,1.0,0.0
12130620,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5936418175697327,0.4778478443622589,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7997428178787231,0.2696351110935211,0.2951995730400085,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954734563827515,0.2649068534374237,0.1866594702005386,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338621616363525,0.206802949309349,0.197829470038414,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360221147537231,0.2085479646921157,0.9473825693130492,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4124450683594,286.12420654296875,1.0,0.4750228524208069,1.0,1.0,0.0,1.0,-2.480680227279663,2.480675458908081,4.9555378609511536e-06,1.920064806938172,0.9675129055976868,0.9675129055976868,0.0,108.59690856933594,121.0,24859.859375,0.0,1330.6732177734375,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.755859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243491411209106,1.0,0.0,0.0,2.8801701068878174,2.8801844120025635,5.535152354241291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6484375,0.0,737.0464477539062,1895.4371337890625,0.0,1807.95263671875,0.7144006490707397,1.0,0.0,3.0,1.0,0.0
12130680,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5936418175697327,0.4778478443622589,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7997428178787231,0.2696351110935211,0.2951995730400085,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954734563827515,0.2649068534374237,0.1866594702005386,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338621616363525,0.206802949309349,0.197829470038414,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360221147537231,0.2085479646921157,0.9473825693130492,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4124450683594,286.12420654296875,1.0,0.4750228524208069,1.0,1.0,0.0,1.0,-2.480680227279663,2.480675458908081,4.9555378609511536e-06,1.920064806938172,0.9675129055976868,0.9675129055976868,0.0,108.59690856933594,121.0,24859.859375,0.0,1330.6732177734375,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.755859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243491411209106,1.0,0.0,0.0,2.8801701068878174,2.8801844120025635,5.535152354241291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6484375,0.0,737.0464477539062,1895.4371337890625,0.0,1807.95263671875,0.7144006490707397,1.0,0.0,3.0,1.0,0.0
12130740,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5956929326057434,0.4849783480167389,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7992848753929138,0.2731525599956512,0.2991045415401459,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930576205253601,0.2664164900779724,0.1877736449241638,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326328754425049,0.2086827307939529,0.1996933817863464,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336865663528442,0.2094060778617859,0.9516828060150146,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4033508300781,286.12652587890625,1.0,0.4797402024269104,1.0,1.0,0.0,1.0,-2.502071619033813,2.5020666122436523,5.041409622208448e-06,1.93666422367096,0.983187198638916,0.983187198638916,0.0,111.3423843383789,109.0,25489.4296875,0.0,1369.129150390625,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339481115341187,1.0,0.0,0.0,2.990027904510498,2.99004340171814,5.965458171885984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31103515625,0.0,821.5321044921875,1895.4371337890625,0.0,1888.265380859375,0.7407501339912415,1.0,0.0,3.0,1.0,0.0
12130800,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5956929326057434,0.4849783480167389,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7992848753929138,0.2731525599956512,0.2991045415401459,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930576205253601,0.2664164900779724,0.1877736449241638,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326328754425049,0.2086827307939529,0.1996933817863464,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336865663528442,0.2094060778617859,0.9516828060150146,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4033508300781,286.12652587890625,1.0,0.4797402024269104,1.0,1.0,0.0,1.0,-2.502071619033813,2.5020666122436523,5.041409622208448e-06,1.93666422367096,0.983187198638916,0.983187198638916,0.0,111.3423843383789,109.0,25489.4296875,0.0,1369.129150390625,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339481115341187,1.0,0.0,0.0,2.990027904510498,2.99004340171814,5.965458171885984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31103515625,0.0,821.5321044921875,1895.4371337890625,0.0,1888.265380859375,0.7407501339912415,1.0,0.0,3.0,1.0,0.0
12130860,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5986524820327759,0.4800087213516235,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055070042610168,0.2766275107860565,0.3028199970722198,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972878813743591,0.267863005399704,0.1887523531913757,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368607521057129,0.2104889750480651,0.201361283659935,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368075251579285,0.2101731598377227,0.9549486041069032,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39898681640625,286.11895751953125,1.0,0.4790302217006683,1.0,1.0,0.0,1.0,-2.5071072578430176,2.5071022510528564,5.062257059762487e-06,1.940839767456055,0.9987269043922424,0.9987269043922424,0.0,110.10066986083984,112.0,25985.830078125,0.0,1370.1905517578125,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.591796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431846261024475,1.0,0.0,0.0,3.100272417068481,3.1002888679504395,6.413469577637443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5595703125,0.0,912.7473754882812,1895.4371337890625,0.0,1966.78466796875,0.7672085762023926,1.0,0.0,3.0,1.0,0.0
12130920,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5986524820327759,0.4800087213516235,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055070042610168,0.2766275107860565,0.3028199970722198,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972878813743591,0.267863005399704,0.1887523531913757,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368607521057129,0.2104889750480651,0.201361283659935,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368075251579285,0.2101731598377227,0.9549486041069032,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39898681640625,286.11895751953125,1.0,0.4790302217006683,1.0,1.0,0.0,1.0,-2.5071072578430176,2.5071022510528564,5.062257059762487e-06,1.940839767456055,0.9987269043922424,0.9987269043922424,0.0,110.10066986083984,112.0,25985.830078125,0.0,1370.1905517578125,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.591796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431846261024475,1.0,0.0,0.0,3.100272417068481,3.1002888679504395,6.413469577637443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5595703125,0.0,912.7473754882812,1895.4371337890625,0.0,1966.78466796875,0.7672085762023926,1.0,0.0,3.0,1.0,0.0
12130980,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6031565070152283,0.4779284596443176,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100054860115051,0.2801133990287781,0.306559294462204,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.799888551235199,0.2692894041538238,0.1897270083427429,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397457957267761,0.212278202176094,0.2030246406793594,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385985851287842,0.2109512388706207,0.9582738280296326,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.402587890625,286.1146850585937,1.0,0.4801802635192871,1.0,1.0,0.0,1.0,-2.515667200088501,2.51566219329834,5.096614131616661e-06,1.94733464717865,1.0,1.0,0.0,109.79035949707033,115.0,26476.755859375,0.0,1379.739990234375,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23109.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511300444602966,1.0,0.0,0.0,3.2020156383514404,3.202033281326294,6.841324875495047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1748046875,0.0,1004.9337768554688,1895.4371337890625,0.0,2035.235595703125,0.7919149994850159,1.0,0.0,3.0,1.0,0.0
12131040,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6031565070152283,0.4779284596443176,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100054860115051,0.2801133990287781,0.306559294462204,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.799888551235199,0.2692894041538238,0.1897270083427429,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397457957267761,0.212278202176094,0.2030246406793594,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385985851287842,0.2109512388706207,0.9582738280296326,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.402587890625,286.1146850585937,1.0,0.4801802635192871,1.0,1.0,0.0,1.0,-2.515667200088501,2.51566219329834,5.096614131616661e-06,1.94733464717865,1.0,1.0,0.0,109.79035949707033,115.0,26476.755859375,0.0,1379.739990234375,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23109.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511300444602966,1.0,0.0,0.0,3.2020156383514404,3.202033281326294,6.841324875495047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1748046875,0.0,1004.9337768554688,1895.4371337890625,0.0,2035.235595703125,0.7919149994850159,1.0,0.0,3.0,1.0,0.0
12131100,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.605301558971405,0.4781483113765716,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115266561508179,0.2818732857704162,0.3084629774093628,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004850745201111,0.2700068354606628,0.1902274936437606,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406029105186462,0.2131751477718353,0.2038730531930923,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389217615127563,0.2113509327173233,0.960063636302948,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40386962890625,286.1137084960937,1.0,0.4811757206916809,1.0,1.0,0.0,1.0,-2.521689891815185,2.5216848850250244,5.121016783959931e-06,1.9519853591918943,1.0,1.0,0.0,110.05403137207033,115.0,26742.16796875,0.0,1388.559326171875,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,23906.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548023462295532,1.0,0.0,0.0,3.2566978931427,3.256716251373291,7.076984616105619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.59912109375,0.0,1057.3031005859375,1895.4371337890625,0.0,2067.140625,0.8024958968162537,1.0,0.0,3.0,1.0,0.0
12131160,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.6073223948478699,0.4789472818374634,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127235174179077,0.2836460173130035,0.3103849291801452,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007562160491943,0.2707289159297943,0.1907336860895156,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.74118572473526,0.2140745818614959,0.2047282457351684,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389765381813049,0.2117539495229721,0.9618969559669496,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.404541015625,286.1195983886719,1.0,0.4824024736881256,1.0,1.0,0.0,1.0,-2.528495073318481,2.528489828109741,5.148670425114688e-06,1.957244634628296,1.0,1.0,0.0,110.50902557373048,118.0,26987.67578125,0.0,1399.2454833984375,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583586573600769,1.0,0.0,0.0,3.293212652206421,3.29323148727417,7.236571946123149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.12353515625,0.0,1093.267578125,1895.4371337890625,0.0,2098.191650390625,0.8142261505126953,1.0,0.0,3.0,1.0,0.0
12131220,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6109589338302612,0.4819247722625732,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8143728971481323,0.2872272133827209,0.314288467168808,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005401492118835,0.2721858918666839,0.1917684227228164,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417044043540955,0.2158794403076172,0.2064618468284607,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384498119354248,0.212559774518013,0.9656611084938048,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.40399169921875,286.1292724609375,1.0,0.48541060090065,1.0,1.0,0.0,1.0,-2.5439977645874023,2.543992757797241,5.211966708884575e-06,1.9692342281341555,1.0,1.0,0.0,111.87998962402344,121.0,27506.15234375,0.0,1425.2298583984375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655591368675232,1.0,0.0,0.0,3.3775315284729004,3.3775510787963867,7.611883461322577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33642578125,0.0,1179.411865234375,1895.4371337890625,0.0,2161.50634765625,0.8348779082298279,1.0,0.0,3.0,1.0,0.0
12131280,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6109589338302612,0.4819247722625732,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8143728971481323,0.2872272133827209,0.314288467168808,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005401492118835,0.2721858918666839,0.1917684227228164,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417044043540955,0.2158794403076172,0.2064618468284607,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384498119354248,0.212559774518013,0.9656611084938048,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.40399169921875,286.1292724609375,1.0,0.48541060090065,1.0,1.0,0.0,1.0,-2.5439977645874023,2.543992757797241,5.211966708884575e-06,1.9692342281341555,1.0,1.0,0.0,111.87998962402344,121.0,27506.15234375,0.0,1425.2298583984375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655591368675232,1.0,0.0,0.0,3.3775315284729004,3.3775510787963867,7.611883461322577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33642578125,0.0,1179.411865234375,1895.4371337890625,0.0,2161.50634765625,0.8348779082298279,1.0,0.0,3.0,1.0,0.0
12131340,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6140716671943665,0.4863142073154449,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8152799606323242,0.2908498346805572,0.3182574808597564,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995607256889343,0.2736561298370361,0.1928253471851349,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415639758110046,0.2176879644393921,0.2082164138555526,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372711896896362,0.2133519202470779,0.969457745552063,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40118408203125,286.141845703125,1.0,0.4889739751815796,1.0,1.0,0.0,1.0,-2.561357259750366,2.561352014541626,5.283317932480713e-06,1.982664942741394,1.0,1.0,0.0,113.7294692993164,124.0,28026.26171875,0.0,1456.034423828125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.818359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729879021644592,1.0,0.0,0.0,3.4567253589630127,3.4567458629608154,7.973023912200006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8583984375,0.0,1264.33447265625,1895.4371337890625,0.0,2227.417236328125,0.8542917370796204,1.0,0.0,3.0,1.0,0.0
12131400,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6140716671943665,0.4863142073154449,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8152799606323242,0.2908498346805572,0.3182574808597564,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995607256889343,0.2736561298370361,0.1928253471851349,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415639758110046,0.2176879644393921,0.2082164138555526,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372711896896362,0.2133519202470779,0.969457745552063,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40118408203125,286.141845703125,1.0,0.4889739751815796,1.0,1.0,0.0,1.0,-2.561357259750366,2.561352014541626,5.283317932480713e-06,1.982664942741394,1.0,1.0,0.0,113.7294692993164,124.0,28026.26171875,0.0,1456.034423828125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.818359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729879021644592,1.0,0.0,0.0,3.4567253589630127,3.4567458629608154,7.973023912200006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8583984375,0.0,1264.33447265625,1895.4371337890625,0.0,2227.417236328125,0.8542917370796204,1.0,0.0,3.0,1.0,0.0
12131460,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6167054772377014,0.491712749004364,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8156728148460388,0.2945046722888946,0.3222773373126983,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980539202690125,0.2751325964927673,0.1938966661691665,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409615516662598,0.2194935828447342,0.2099817097187042,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356340885162354,0.214119404554367,0.9732114672660828,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966369628906,286.1559753417969,1.0,0.4929223656654358,1.0,1.0,0.0,1.0,-2.5799617767333984,2.579956293106079,5.360333943826845e-06,1.997061014175415,1.0,1.0,0.0,115.9311981201172,127.0,28542.841796875,0.0,1490.43115234375,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806361317634583,1.0,0.0,0.0,3.532032966613769,3.5320544242858887,8.324205396093021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92578125,0.0,1348.78173828125,1895.4371337890625,0.0,2295.853759765625,0.8727656602859497,1.0,0.0,3.0,1.0,0.0
12131520,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6167054772377014,0.491712749004364,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8156728148460388,0.2945046722888946,0.3222773373126983,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980539202690125,0.2751325964927673,0.1938966661691665,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409615516662598,0.2194935828447342,0.2099817097187042,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356340885162354,0.214119404554367,0.9732114672660828,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966369628906,286.1559753417969,1.0,0.4929223656654358,1.0,1.0,0.0,1.0,-2.5799617767333984,2.579956293106079,5.360333943826845e-06,1.997061014175415,1.0,1.0,0.0,115.9311981201172,127.0,28542.841796875,0.0,1490.43115234375,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806361317634583,1.0,0.0,0.0,3.532032966613769,3.5320544242858887,8.324205396093021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92578125,0.0,1348.78173828125,1895.4371337890625,0.0,2295.853759765625,0.8727656602859497,1.0,0.0,3.0,1.0,0.0
12131580,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6189025640487671,0.4978219270706177,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815715491771698,0.2981832325458526,0.3263349533081054,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796193540096283,0.2766082286834717,0.1949751228094101,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400438189506531,0.2212902307510376,0.2117487341165542,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336836457252502,0.2148555368185043,0.976873517036438,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.170654296875,1.0,0.4971305131912231,1.0,1.0,0.0,1.0,-2.599360704421997,2.5993552207946777,5.441238499770407e-06,2.012073516845703,1.0,1.0,0.0,118.3920669555664,130.0,29051.294921875,0.0,1527.505615234375,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884055376052856,1.0,0.0,0.0,3.604321002960205,3.6043431758880615,8.668425266478152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.001953125,0.0,1433.3026123046875,1895.4371337890625,0.0,2365.926513671875,0.8905080556869507,1.0,0.0,3.0,1.0,0.0
12131640,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6189025640487671,0.4978219270706177,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815715491771698,0.2981832325458526,0.3263349533081054,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796193540096283,0.2766082286834717,0.1949751228094101,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400438189506531,0.2212902307510376,0.2117487341165542,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336836457252502,0.2148555368185043,0.976873517036438,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.170654296875,1.0,0.4971305131912231,1.0,1.0,0.0,1.0,-2.599360704421997,2.5993552207946777,5.441238499770407e-06,2.012073516845703,1.0,1.0,0.0,118.3920669555664,130.0,29051.294921875,0.0,1527.505615234375,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884055376052856,1.0,0.0,0.0,3.604321002960205,3.6043431758880615,8.668425266478152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.001953125,0.0,1433.3026123046875,1895.4371337890625,0.0,2365.926513671875,0.8905080556869507,1.0,0.0,3.0,1.0,0.0
12131700,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.619846761226654,0.5010691285133362,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156459927558899,0.3000288903713226,0.3283756971359253,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951743602752686,0.2773436307907104,0.1955159604549408,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395035624504089,0.2221834808588028,0.212631344795227,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.732627272605896,0.2152104377746582,0.9786635637283324,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38751220703125,286.17559814453125,1.0,0.4993023872375488,1.0,1.0,0.0,1.0,-2.6092560291290283,2.609250545501709,5.482742380991112e-06,2.0197317600250244,1.0,1.0,0.0,119.69672393798828,130.0,29311.1171875,0.0,1546.8292236328125,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923258543014526,1.0,0.0,0.0,3.647462129592896,3.647485017776489,8.877177037902584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.59814453125,0.0,1485.38818359375,1895.4371337890625,0.0,2401.47998046875,0.8982912302017212,1.0,0.0,3.0,1.0,0.0
12131760,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.9990000128746032,0.620693027973175,0.5044224262237549,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155251741409302,0.3018781542778015,0.3304196000099182,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7941054701805115,0.2780769169330597,0.1960546672344207,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7389175891876221,0.223072811961174,0.2135102152824401,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315248847007751,0.2155560404062271,0.9804118275642396,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.38409423828125,286.1852111816406,1.0,0.5015066862106323,1.0,1.0,0.0,1.0,-2.619225025177002,2.6192195415496826,5.524715106730582e-06,2.02744722366333,1.0,1.0,0.0,121.04327392578124,118.0,29547.482421875,0.0,1566.5743408203125,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.541015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962006330490112,1.0,0.0,0.0,3.67415452003479,3.674177646636963,9.007579251374408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.68701171875,0.0,1518.2379150390625,1895.4371337890625,0.0,2436.740478515625,0.9076547622680664,1.0,0.0,3.0,1.0,0.0
12131820,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6233981251716614,0.4990566670894623,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213164210319519,0.3055417239665985,0.3343272805213928,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983496189117432,0.2794922292232513,0.1970051378011703,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431062459945679,0.2247986942529678,0.2150918096303939,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345460653305054,0.2161909788846969,0.983029007911682,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817138671875,286.18878173828125,1.0,0.5005497336387634,1.0,1.0,0.0,1.0,-2.623069524765014,2.623064041137696,5.541489827010082e-06,2.030689239501953,1.0,1.0,0.0,119.5933837890625,121.0,29883.2109375,0.0,1565.4083251953125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037046194076538,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.343557394458912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75732421875,0.0,1603.9697265625,1895.4371337890625,0.0,2505.34423828125,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131880,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6233981251716614,0.4990566670894623,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213164210319519,0.3055417239665985,0.3343272805213928,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983496189117432,0.2794922292232513,0.1970051378011703,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431062459945679,0.2247986942529678,0.2150918096303939,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345460653305054,0.2161909788846969,0.983029007911682,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817138671875,286.18878173828125,1.0,0.5005497336387634,1.0,1.0,0.0,1.0,-2.623069524765014,2.623064041137696,5.541489827010082e-06,2.030689239501953,1.0,1.0,0.0,119.5933837890625,121.0,29883.2109375,0.0,1565.4083251953125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037046194076538,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.343557394458912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75732421875,0.0,1603.9697265625,1895.4371337890625,0.0,2505.34423828125,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
